no, tanggal,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
0,2021-01-01 02:51:48,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
1,2021-01-01 02:51:53,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2,2021-01-01 02:51:58,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3,2021-01-01 02:52:03,0.0,ON,0.0,ON,0.0,ON,0.0,ON,0.0,ON,0.0,ON,0.0,ON,0.0,ON,0.0,OFF,0.0,OFF,0.0,OFF,0.0,ON,0.0,OFF,0.0,OFF,0.0,ON,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
4,2021-01-04 15:16:50,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
5,2021-01-04 15:19:35,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
6,2021-01-04 15:22:08,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
7,2021-01-04 15:39:16,23.6,ON,2.3,ON,22.6,ON,1.4,ON,22.7,ON,9.6,ON,26.2,ON,14.0,ON,25.6,ON,2.2,ON,23.4,ON,-2.5,ON,21.8,ON,-1.5,ON,21.9,ON,-15.8,ON,22.4,ON,-1.6,ON,28.1,ON,-6.0,ON,22.7,ON,-0.6,ON,24.9,ON,1.6,ON,24.2,ON,-18.8,ON,22.4,ON,-14.1,ON,21.4,ON,-4.2,ON,19.9,ON,-0.8,ON,3.3,ON,3.3,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
8,2021-01-04 15:39:25,23.6,ON,2.4,ON,22.7,ON,1.7,ON,22.7,ON,9.3,ON,26.2,ON,12.7,ON,25.7,ON,2.2,ON,23.4,ON,-2.6,ON,21.8,ON,-1.5,ON,21.9,ON,-16.0,ON,22.4,ON,-1.6,ON,28.1,ON,-6.5,ON,22.7,ON,-0.7,ON,24.9,ON,2.2,ON,24.2,ON,-18.9,ON,22.4,ON,-14.5,ON,21.4,ON,-3.9,ON,19.9,ON,-0.8,ON,3.4,ON,3.4,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
9,2021-01-05 13:20:15,23.7,ON,1.6,ON,22.9,ON,-2.9,ON,22.7,ON,7.9,ON,25.1,ON,38.2,ON,24.3,ON,44.8,ON,20.6,ON,1.1,ON,19.0,ON,-2.4,ON,21.9,ON,-24.9,ON,21.5,ON,-2.7,ON,22.8,ON,-17.7,ON,22.0,ON,-1.4,ON,18.2,ON,-1.2,ON,22.9,ON,-9.4,ON,21.9,ON,-8.3,ON,19.5,ON,-0.7,ON,21.6,ON,5.6,ON,5.3,ON,5.3,ON,6.0,ON,6.0,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
10,2021-01-05 13:20:24,23.7,ON,1.7,ON,22.9,ON,-2.9,ON,22.6,ON,7.6,ON,25.2,ON,37.9,ON,24.3,ON,45.1,ON,20.6,ON,1.3,ON,19.0,ON,-2.5,ON,21.9,ON,-25.2,ON,21.5,ON,-2.6,ON,22.7,ON,-17.6,ON,22.0,ON,-1.4,ON,18.2,ON,-1.3,ON,23.0,ON,-9.4,ON,21.9,ON,-8.7,ON,19.5,ON,-0.4,ON,21.6,ON,6.2,ON,5.3,ON,5.3,ON,6.0,ON,6.0,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
11,2021-01-05 13:20:33,23.7,ON,1.5,ON,22.9,ON,-3.1,ON,22.6,ON,7.4,ON,25.1,ON,30.1,ON,24.3,ON,41.2,ON,20.6,ON,2.2,ON,19.0,ON,-2.4,ON,21.9,ON,-25.6,ON,21.5,ON,-2.7,ON,22.7,ON,-17.9,ON,22.0,ON,-1.3,ON,18.2,ON,-2.1,ON,22.9,ON,-10.0,ON,21.9,ON,-9.5,ON,19.5,ON,0.4,ON,21.7,ON,4.5,ON,5.4,ON,5.4,ON,6.0,ON,6.0,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
12,2021-01-05 13:20:42,23.7,ON,1.5,ON,22.9,ON,-3.1,ON,22.5,ON,7.6,ON,25.1,ON,31.6,ON,24.3,ON,40.6,ON,20.6,ON,1.9,ON,19.0,ON,-2.5,ON,21.8,ON,-25.7,ON,21.5,ON,-2.6,ON,22.7,ON,-18.3,ON,22.0,ON,-1.5,ON,18.2,ON,-2.0,ON,22.9,ON,-10.1,ON,21.9,ON,-9.1,ON,19.5,ON,0.1,ON,21.7,ON,6.0,ON,5.4,ON,5.4,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
13,2021-01-05 13:20:51,23.7,ON,1.3,ON,22.9,ON,-3.1,ON,22.5,ON,8.1,ON,25.1,ON,38.7,ON,24.3,ON,46.1,ON,20.6,ON,1.3,ON,19.0,ON,-2.5,ON,21.9,ON,-25.4,ON,21.5,ON,-2.5,ON,22.8,ON,-18.0,ON,22.0,ON,-1.4,ON,18.2,ON,-1.5,ON,22.9,ON,-9.5,ON,21.9,ON,-9.0,ON,19.5,ON,-0.3,ON,21.6,ON,7.1,ON,5.4,ON,5.4,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
14,2021-01-05 13:21:45,23.8,ON,1.2,ON,22.9,ON,-3.1,ON,22.2,ON,8.2,ON,25.1,ON,33.1,ON,24.4,ON,42.2,ON,20.5,ON,2.0,ON,19.0,ON,-2.6,ON,21.9,ON,-26.3,ON,21.5,ON,-2.8,ON,22.7,ON,-18.3,ON,22.0,ON,-1.4,ON,18.2,ON,-1.9,ON,22.9,ON,-10.1,ON,21.9,ON,-9.6,ON,19.5,ON,0.3,ON,21.6,ON,5.4,ON,5.6,ON,5.6,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
15,2021-01-05 13:22:34,23.8,ON,1.8,ON,22.9,ON,-3.1,ON,22.1,ON,8.3,ON,25.1,ON,31.4,ON,23.4,ON,40.0,ON,20.6,ON,2.1,ON,19.0,ON,-2.5,ON,21.8,ON,-25.8,ON,21.5,ON,-2.9,ON,22.7,ON,-18.3,ON,21.9,ON,-1.3,ON,18.2,ON,-2.1,ON,23.0,ON,-10.0,ON,21.8,ON,-9.4,ON,19.5,ON,0.3,ON,21.6,ON,5.4,ON,5.7,ON,5.7,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
16,2021-01-05 13:23:24,23.8,ON,2.0,ON,23.0,ON,-3.1,ON,22.3,ON,10.1,ON,25.2,ON,32.1,ON,23.3,ON,40.8,ON,20.6,ON,1.9,ON,19.0,ON,-2.4,ON,21.9,ON,-24.9,ON,21.5,ON,-2.9,ON,22.7,ON,-17.6,ON,22.0,ON,-1.5,ON,18.2,ON,-1.9,ON,23.0,ON,-9.9,ON,21.9,ON,-8.7,ON,19.5,ON,0.1,ON,21.7,ON,6.2,ON,5.8,ON,5.8,ON,4.0,ON,4.0,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
17,2021-01-05 13:24:13,23.8,ON,2.1,ON,23.0,ON,-3.1,ON,22.4,ON,9.8,ON,25.2,ON,34.6,ON,23.4,ON,41.0,ON,20.6,ON,2.3,ON,19.0,ON,-2.5,ON,21.9,ON,-25.4,ON,21.5,ON,-2.6,ON,22.7,ON,-18.3,ON,21.9,ON,-1.3,ON,18.2,ON,-2.4,ON,23.0,ON,-10.5,ON,21.8,ON,-9.8,ON,19.5,ON,0.7,ON,21.6,ON,5.5,ON,6.0,ON,6.0,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
18,2021-01-05 13:25:02,23.9,ON,2.1,ON,23.1,ON,-3.1,ON,22.5,ON,9.6,ON,25.2,ON,32.3,ON,23.4,ON,41.1,ON,20.6,ON,2.4,ON,18.9,ON,-2.5,ON,21.9,ON,-26.1,ON,21.4,ON,-2.6,ON,22.7,ON,-19.1,ON,21.9,ON,-1.5,ON,18.2,ON,-2.5,ON,23.0,ON,-10.6,ON,21.8,ON,-10.4,ON,19.5,ON,0.2,ON,21.6,ON,5.9,ON,5.5,ON,5.4,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
19,2021-01-05 13:25:52,23.9,ON,1.6,ON,23.1,ON,-3.1,ON,22.6,ON,9.6,ON,25.1,ON,35.3,ON,23.4,ON,42.7,ON,20.6,ON,1.6,ON,19.0,ON,-2.4,ON,21.8,ON,-25.6,ON,21.5,ON,-2.8,ON,22.7,ON,-18.5,ON,21.9,ON,-1.3,ON,18.1,ON,-1.8,ON,23.0,ON,-9.9,ON,21.9,ON,-9.8,ON,19.5,ON,-0.2,ON,21.7,ON,5.5,ON,4.4,ON,4.4,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
20,2021-01-05 13:26:41,23.9,ON,1.5,ON,23.1,ON,-3.1,ON,22.6,ON,9.6,ON,25.0,ON,34.7,ON,23.3,ON,42.4,ON,20.6,ON,1.5,ON,19.0,ON,-2.4,ON,21.9,ON,-25.2,ON,21.4,ON,-2.5,ON,22.6,ON,-17.7,ON,22.0,ON,-1.5,ON,18.1,ON,-1.5,ON,22.9,ON,-9.6,ON,21.9,ON,-8.5,ON,19.4,ON,-0.1,ON,21.6,ON,6.6,ON,3.5,ON,3.5,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
21,2021-01-05 13:27:30,23.9,ON,1.2,ON,23.1,ON,15.2,ON,22.7,ON,13.8,ON,24.9,ON,32.6,ON,23.2,ON,41.3,ON,20.5,ON,3.3,ON,19.0,ON,-2.6,ON,21.9,ON,-26.9,ON,21.4,ON,-2.6,ON,22.7,ON,-18.9,ON,21.9,ON,-1.4,ON,18.1,ON,-3.6,ON,22.8,ON,-11.3,ON,21.9,ON,-10.2,ON,19.5,ON,1.7,ON,21.6,ON,4.1,ON,3.4,ON,3.4,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,15.9,ON,15.9,ON,
22,2021-01-05 13:28:20,23.9,ON,0.7,ON,23.1,ON,15.1,ON,22.8,ON,13.7,ON,25.1,ON,28.6,ON,23.2,ON,38.7,ON,20.6,ON,3.5,ON,18.9,ON,-2.5,ON,21.9,ON,-26.4,ON,21.4,ON,-2.5,ON,22.6,ON,-19.2,ON,21.9,ON,-1.5,ON,18.1,ON,-3.6,ON,22.8,ON,-11.4,ON,21.9,ON,-10.4,ON,19.5,ON,1.6,ON,21.6,ON,4.3,ON,3.6,ON,3.6,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
23,2021-01-05 13:29:09,23.7,ON,1.0,ON,23.1,ON,15.0,ON,22.8,ON,13.8,ON,25.1,ON,29.5,ON,23.3,ON,39.1,ON,20.6,ON,3.1,ON,19.0,ON,-2.5,ON,21.9,ON,-24.9,ON,21.4,ON,-2.6,ON,22.6,ON,-18.8,ON,21.9,ON,-1.4,ON,18.1,ON,-3.2,ON,22.7,ON,-11.0,ON,21.9,ON,-9.8,ON,19.5,ON,2.0,ON,21.6,ON,5.5,ON,4.0,ON,4.0,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
24,2021-01-05 13:30:48,23.6,ON,0.8,ON,23.1,ON,14.9,ON,22.9,ON,13.7,ON,25.0,ON,32.5,ON,23.1,ON,40.5,ON,20.5,ON,2.8,ON,19.0,ON,-2.4,ON,22.0,ON,-24.8,ON,21.5,ON,-2.7,ON,22.6,ON,-18.8,ON,21.9,ON,-1.5,ON,18.2,ON,-3.0,ON,22.6,ON,-10.8,ON,21.9,ON,-10.2,ON,19.5,ON,1.2,ON,21.6,ON,5.2,ON,4.5,ON,4.5,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
25,2021-01-05 13:31:37,23.5,ON,0.9,ON,23.1,ON,14.7,ON,22.8,ON,13.1,ON,25.2,ON,33.7,ON,24.2,ON,42.4,ON,20.6,ON,2.6,ON,19.0,ON,-2.4,ON,22.0,ON,-24.1,ON,21.4,ON,-2.6,ON,22.6,ON,-18.6,ON,21.9,ON,-1.5,ON,18.1,ON,-2.7,ON,22.7,ON,-10.7,ON,21.9,ON,-10.1,ON,19.5,ON,1.1,ON,21.6,ON,5.4,ON,4.8,ON,4.8,ON,4.6,ON,4.6,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
26,2021-01-05 13:32:26,23.4,ON,0.9,ON,23.1,ON,14.4,ON,22.5,ON,12.1,ON,25.1,ON,28.9,ON,24.3,ON,39.8,ON,20.6,ON,3.4,ON,18.9,ON,-2.5,ON,22.1,ON,-24.8,ON,21.4,ON,-2.7,ON,22.6,ON,-19.1,ON,21.9,ON,-1.5,ON,18.1,ON,-3.2,ON,22.7,ON,-11.1,ON,21.9,ON,-10.1,ON,19.5,ON,1.3,ON,21.5,ON,4.7,ON,5.0,ON,5.0,ON,4.0,ON,4.0,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
27,2021-01-05 13:33:16,23.4,ON,0.9,ON,23.1,ON,14.5,ON,22.3,ON,12.4,ON,25.0,ON,29.5,ON,24.3,ON,40.4,ON,20.5,ON,3.3,ON,19.0,ON,-2.4,ON,22.2,ON,-24.7,ON,21.4,ON,-2.7,ON,22.6,ON,-18.7,ON,21.9,ON,-1.4,ON,18.1,ON,-3.1,ON,22.7,ON,-11.0,ON,21.9,ON,-10.1,ON,19.4,ON,1.4,ON,21.6,ON,5.1,ON,5.2,ON,5.2,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
28,2021-01-05 13:34:05,23.3,ON,0.7,ON,23.1,ON,14.5,ON,22.1,ON,12.6,ON,25.0,ON,32.1,ON,23.3,ON,41.3,ON,20.6,ON,2.3,ON,18.9,ON,-2.4,ON,22.2,ON,-24.4,ON,21.5,ON,-2.7,ON,22.6,ON,-18.3,ON,21.9,ON,-1.4,ON,18.1,ON,-2.6,ON,22.7,ON,-10.4,ON,21.9,ON,-9.7,ON,19.4,ON,0.8,ON,21.5,ON,4.3,ON,5.4,ON,5.4,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
29,2021-01-05 13:34:54,23.3,ON,0.7,ON,23.1,ON,14.9,ON,22.3,ON,14.5,ON,25.1,ON,29.0,ON,23.4,ON,38.8,ON,20.5,ON,3.0,ON,19.0,ON,-2.4,ON,22.3,ON,-24.8,ON,21.4,ON,-2.4,ON,22.5,ON,-18.7,ON,21.9,ON,-1.4,ON,18.1,ON,-3.4,ON,22.8,ON,-11.1,ON,21.9,ON,-10.3,ON,19.5,ON,1.2,ON,21.6,ON,5.8,ON,5.5,ON,5.5,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
30,2021-01-05 13:35:44,23.3,ON,0.2,ON,23.1,ON,14.9,ON,22.4,ON,15.0,ON,25.1,ON,36.0,ON,23.4,ON,41.8,ON,20.5,ON,3.0,ON,18.9,ON,-2.3,ON,22.4,ON,-23.5,ON,21.4,ON,-2.3,ON,22.6,ON,-18.5,ON,21.9,ON,-1.3,ON,18.1,ON,-3.2,ON,22.8,ON,-11.1,ON,21.9,ON,-10.2,ON,19.5,ON,1.2,ON,21.5,ON,4.3,ON,5.6,ON,5.6,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
31,2021-01-05 13:36:33,23.2,ON,0.3,ON,23.1,ON,14.7,ON,22.5,ON,14.7,ON,25.1,ON,30.1,ON,23.4,ON,39.0,ON,20.6,ON,3.3,ON,19.0,ON,-2.5,ON,22.5,ON,-25.3,ON,21.4,ON,-2.6,ON,22.6,ON,-19.2,ON,21.9,ON,-1.4,ON,18.1,ON,-3.4,ON,22.8,ON,-11.1,ON,21.9,ON,-10.2,ON,19.5,ON,1.4,ON,21.6,ON,4.2,ON,5.7,ON,5.7,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
32,2021-01-05 13:37:22,23.2,ON,0.6,ON,23.1,ON,14.9,ON,22.6,ON,14.7,ON,25.1,ON,45.3,ON,23.4,ON,47.8,ON,20.6,ON,2.2,ON,18.9,ON,-2.4,ON,22.5,ON,-24.3,ON,21.4,ON,-2.6,ON,22.5,ON,-18.4,ON,21.9,ON,-1.5,ON,18.1,ON,-2.4,ON,22.8,ON,-10.3,ON,21.9,ON,-9.3,ON,19.4,ON,0.6,ON,21.6,ON,5.6,ON,5.9,ON,5.9,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
33,2021-01-05 13:38:11,23.2,ON,0.8,ON,23.1,ON,14.8,ON,22.6,ON,14.6,ON,25.0,ON,34.6,ON,23.3,ON,41.7,ON,20.6,ON,3.6,ON,19.0,ON,-2.6,ON,22.5,ON,-25.4,ON,21.4,ON,-2.7,ON,22.5,ON,-19.4,ON,21.9,ON,-1.4,ON,18.1,ON,-3.4,ON,22.9,ON,-11.2,ON,21.9,ON,-11.3,ON,19.4,ON,1.5,ON,21.6,ON,2.9,ON,5.9,ON,5.9,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
34,2021-01-05 13:39:01,0.0,OFF,0.8,ON,23.2,ON,14.8,ON,22.7,ON,14.6,ON,25.2,ON,33.3,ON,23.3,ON,41.7,ON,20.6,ON,3.3,ON,18.9,ON,-2.6,ON,22.6,ON,-25.5,ON,21.4,ON,-2.5,ON,22.6,ON,-19.4,ON,21.9,ON,-1.4,ON,18.0,ON,-3.6,ON,22.8,ON,-11.4,ON,21.9,ON,-10.9,ON,19.5,ON,1.4,ON,21.5,ON,4.8,ON,5.1,ON,5.1,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
35,2021-01-05 13:39:50,23.0,ON,1.0,ON,23.1,ON,14.9,ON,22.8,ON,14.7,ON,25.2,ON,30.9,ON,23.3,ON,40.1,ON,20.5,ON,3.5,ON,19.0,ON,-2.6,ON,22.6,ON,-25.8,ON,21.4,ON,-2.5,ON,22.5,ON,-20.0,ON,21.9,ON,-1.5,ON,18.1,ON,-3.6,ON,22.8,ON,-11.4,ON,21.9,ON,-11.1,ON,19.4,ON,1.7,ON,21.6,ON,4.0,ON,4.0,ON,4.0,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
36,2021-01-07 10:10:03,23.4,ON,0.8,ON,23.1,ON,1.0,ON,22.9,ON,11.0,ON,26.1,ON,5.9,ON,24.8,ON,0.3,ON,21.3,ON,-0.9,ON,19.8,ON,-0.3,ON,23.9,ON,0.0,ON,21.9,ON,0.6,ON,26.4,ON,2.4,ON,22.3,ON,-4.6,ON,20.9,ON,-5.9,ON,23.0,ON,0.0,ON,22.0,ON,0.9,ON,21.2,ON,-2.5,ON,22.2,ON,16.7,ON,5.7,ON,5.7,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
37,2021-01-07 10:11:52,23.3,ON,1.4,ON,23.2,ON,0.9,ON,22.6,ON,9.5,ON,26.1,ON,6.8,ON,24.7,ON,0.0,ON,21.3,ON,-1.0,ON,19.8,ON,-0.3,ON,23.8,ON,-0.1,ON,22.0,ON,0.2,ON,26.6,ON,1.8,ON,22.3,ON,-4.4,ON,20.9,ON,-5.9,ON,23.1,ON,-0.2,ON,22.1,ON,0.8,ON,21.1,ON,-2.3,ON,22.2,ON,16.6,ON,5.9,ON,5.9,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
38,2021-01-07 10:12:46,23.2,ON,1.2,ON,23.3,ON,0.3,ON,22.4,ON,9.6,ON,26.0,ON,4.5,ON,24.7,ON,-0.2,ON,21.3,ON,-0.3,ON,19.8,ON,-0.3,ON,23.8,ON,-0.7,ON,22.0,ON,0.2,ON,26.8,ON,1.5,ON,22.3,ON,-4.6,ON,20.8,ON,-5.3,ON,23.0,ON,-1.1,ON,22.1,ON,0.4,ON,21.1,ON,-2.1,ON,22.2,ON,16.6,ON,5.3,ON,5.3,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
39,2021-01-07 10:13:41,23.2,ON,1.2,ON,23.3,ON,-2.7,ON,22.3,ON,9.2,ON,26.1,ON,3.7,ON,24.6,ON,-3.1,ON,21.3,ON,2.7,ON,19.8,ON,-0.7,ON,23.9,ON,-4.0,ON,22.0,ON,0.2,ON,26.8,ON,-1.4,ON,22.3,ON,-4.5,ON,20.8,ON,-2.7,ON,23.0,ON,-3.8,ON,22.0,ON,-1.8,ON,21.2,ON,0.6,ON,22.2,ON,14.0,ON,4.2,ON,4.2,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
40,2021-01-07 10:14:26,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
41,2021-01-07 10:15:11,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
42,2021-01-07 10:15:56,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
43,2021-01-07 10:16:42,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
44,2021-01-07 10:17:27,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
45,2021-01-07 10:18:12,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
46,2021-01-07 10:18:57,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
47,2021-01-07 10:19:43,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
48,2021-01-07 10:20:28,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
49,2021-01-07 10:21:13,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
50,2021-01-07 10:21:59,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
51,2021-01-07 10:22:44,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
52,2021-01-07 10:23:29,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
53,2021-01-07 10:24:14,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
54,2021-01-07 10:25:00,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
55,2021-01-07 10:25:45,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
56,2021-01-07 10:26:30,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
57,2021-01-07 12:05:09,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
58,2021-01-07 12:20:01,24.2,ON,0.6,ON,23.3,ON,23.4,ON,22.5,ON,17.7,ON,26.1,ON,15.5,ON,23.7,ON,24.2,ON,20.0,ON,6.1,ON,19.2,ON,-1.1,ON,22.7,ON,-8.8,ON,21.6,ON,0.4,ON,24.8,ON,-6.4,ON,22.4,ON,-5.1,ON,19.6,ON,-5.5,ON,22.8,ON,-11.7,ON,21.8,ON,-6.3,ON,20.3,ON,4.4,ON,21.6,ON,7.9,ON,5.8,ON,5.8,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
59,2021-01-07 12:20:13,24.2,ON,0.5,ON,23.3,ON,23.4,ON,22.4,ON,17.7,ON,26.0,ON,17.3,ON,23.7,ON,26.5,ON,20.0,ON,5.8,ON,19.2,ON,-1.0,ON,22.7,ON,-8.6,ON,21.6,ON,0.4,ON,24.8,ON,-6.1,ON,22.4,ON,-5.1,ON,19.6,ON,-5.6,ON,22.8,ON,-11.5,ON,21.8,ON,-5.7,ON,20.3,ON,4.2,ON,21.6,ON,9.3,ON,5.8,ON,5.8,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
60,2021-01-07 12:22:40,24.1,ON,0.6,ON,23.4,ON,23.5,ON,22.1,ON,18.1,ON,26.0,ON,18.7,ON,23.7,ON,25.1,ON,20.0,ON,6.7,ON,19.3,ON,-1.1,ON,22.7,ON,-9.2,ON,21.6,ON,0.4,ON,24.8,ON,-7.5,ON,22.4,ON,-5.2,ON,19.6,ON,-5.2,ON,22.7,ON,-12.1,ON,21.9,ON,-6.7,ON,20.3,ON,4.7,ON,21.6,ON,7.0,ON,5.3,ON,5.3,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
61,2021-01-07 12:22:53,24.1,ON,0.5,ON,23.4,ON,23.5,ON,22.1,ON,18.1,ON,26.0,ON,18.8,ON,23.7,ON,26.6,ON,20.0,ON,6.1,ON,19.2,ON,-1.1,ON,22.7,ON,-9.0,ON,21.6,ON,0.4,ON,24.8,ON,-6.5,ON,22.4,ON,-5.2,ON,19.6,ON,-5.3,ON,22.7,ON,-11.8,ON,21.9,ON,-6.3,ON,20.3,ON,4.4,ON,21.6,ON,7.2,ON,5.0,ON,5.0,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
62,2021-01-07 12:23:05,24.1,ON,0.5,ON,23.4,ON,23.5,ON,22.1,ON,17.9,ON,26.1,ON,19.3,ON,23.7,ON,26.7,ON,20.0,ON,6.2,ON,19.2,ON,-1.0,ON,22.7,ON,-9.0,ON,21.6,ON,0.4,ON,24.8,ON,-6.6,ON,22.4,ON,-5.2,ON,19.6,ON,-5.1,ON,22.7,ON,-11.8,ON,21.9,ON,-6.2,ON,20.3,ON,4.6,ON,21.6,ON,6.2,ON,4.7,ON,4.7,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
63,2021-01-07 12:23:17,24.1,ON,0.5,ON,23.4,ON,23.7,ON,22.1,ON,18.2,ON,26.1,ON,15.4,ON,23.6,ON,24.1,ON,20.0,ON,6.3,ON,19.2,ON,-1.0,ON,22.7,ON,-9.0,ON,21.6,ON,0.4,ON,24.7,ON,-7.2,ON,22.4,ON,-5.0,ON,19.6,ON,-5.4,ON,22.8,ON,-11.8,ON,21.9,ON,-6.4,ON,20.3,ON,4.8,ON,21.6,ON,7.7,ON,4.4,ON,4.4,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
64,2021-01-07 12:23:36,24.1,ON,0.5,ON,23.4,ON,23.6,ON,22.2,ON,19.5,ON,26.0,ON,15.9,ON,23.7,ON,25.0,ON,20.0,ON,6.7,ON,19.2,ON,-1.1,ON,22.7,ON,-9.3,ON,21.6,ON,0.5,ON,24.7,ON,-7.4,ON,22.4,ON,-5.2,ON,19.6,ON,-5.0,ON,22.7,ON,-11.9,ON,21.9,ON,-6.4,ON,20.3,ON,5.0,ON,21.6,ON,6.9,ON,4.1,ON,4.1,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
65,2021-01-07 12:23:51,24.1,ON,0.6,ON,23.4,ON,24.1,ON,22.3,ON,20.1,ON,26.1,ON,18.2,ON,23.7,ON,25.1,ON,20.0,ON,5.7,ON,19.2,ON,-1.1,ON,22.7,ON,-8.8,ON,21.6,ON,0.6,ON,24.7,ON,-6.2,ON,22.4,ON,-4.9,ON,19.6,ON,-5.7,ON,22.7,ON,-11.5,ON,21.9,ON,-5.9,ON,20.3,ON,3.9,ON,21.6,ON,7.9,ON,3.8,ON,3.8,ON,4.6,ON,4.6,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
66,2021-01-07 12:24:07,24.1,ON,0.2,ON,23.5,ON,6.9,ON,22.3,ON,14.8,ON,26.0,ON,15.9,ON,23.7,ON,26.1,ON,20.0,ON,4.1,ON,19.3,ON,-1.0,ON,22.7,ON,-7.3,ON,21.6,ON,0.7,ON,24.7,ON,-4.9,ON,22.4,ON,-5.2,ON,19.6,ON,-7.0,ON,22.8,ON,-10.1,ON,22.0,ON,-3.8,ON,20.3,ON,1.6,ON,21.6,ON,9.6,ON,3.6,ON,3.6,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
67,2021-01-07 12:24:22,24.1,ON,0.2,ON,23.4,ON,-3.1,ON,22.4,ON,11.9,ON,26.0,ON,19.0,ON,23.7,ON,26.9,ON,20.0,ON,2.8,ON,19.2,ON,-0.6,ON,22.7,ON,-5.5,ON,21.6,ON,0.5,ON,24.7,ON,-3.2,ON,22.4,ON,-5.1,ON,19.6,ON,-8.1,ON,22.8,ON,-8.7,ON,22.0,ON,-2.7,ON,20.3,ON,0.8,ON,21.6,ON,11.0,ON,3.5,ON,3.5,ON,4.0,ON,4.0,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
68,2021-01-07 12:24:37,24.1,ON,0.1,ON,23.5,ON,-3.1,ON,22.4,ON,11.8,ON,26.0,ON,22.4,ON,23.6,ON,28.2,ON,20.0,ON,2.3,ON,19.2,ON,-0.6,ON,22.7,ON,-5.1,ON,21.6,ON,0.6,ON,24.7,ON,-2.7,ON,22.4,ON,-5.2,ON,19.6,ON,-8.7,ON,22.8,ON,-8.5,ON,21.9,ON,-2.5,ON,20.3,ON,1.0,ON,21.6,ON,11.4,ON,3.6,ON,3.6,ON,3.8,ON,3.8,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
69,2021-01-07 12:24:55,24.0,ON,0.0,ON,23.5,ON,-3.1,ON,22.5,ON,11.8,ON,25.9,ON,20.0,ON,23.7,ON,28.1,ON,20.1,ON,2.9,ON,19.2,ON,-0.8,ON,22.7,ON,-5.5,ON,21.6,ON,0.6,ON,24.7,ON,-3.2,ON,22.4,ON,-5.2,ON,19.5,ON,-8.3,ON,22.8,ON,-9.0,ON,22.0,ON,-3.1,ON,20.3,ON,1.6,ON,21.6,ON,10.2,ON,3.7,ON,3.7,ON,3.8,ON,3.8,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
70,2021-01-07 12:25:12,24.0,ON,0.1,ON,23.4,ON,-3.1,ON,22.5,ON,11.8,ON,25.9,ON,18.8,ON,23.6,ON,27.5,ON,20.1,ON,2.8,ON,19.2,ON,-0.7,ON,22.7,ON,-5.7,ON,21.6,ON,0.6,ON,24.7,ON,-3.3,ON,22.4,ON,-5.1,ON,19.5,ON,-8.1,ON,22.9,ON,-9.0,ON,22.0,ON,-2.7,ON,20.3,ON,1.2,ON,21.6,ON,12.1,ON,3.8,ON,3.8,ON,3.9,ON,3.9,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
71,2021-01-07 12:25:27,24.0,ON,0.3,ON,23.4,ON,-3.1,ON,22.6,ON,11.7,ON,26.0,ON,21.5,ON,23.6,ON,28.4,ON,20.1,ON,2.4,ON,19.2,ON,-0.7,ON,22.7,ON,-5.2,ON,21.6,ON,0.8,ON,24.7,ON,-3.1,ON,22.4,ON,-4.9,ON,19.5,ON,-8.1,ON,22.8,ON,-8.9,ON,22.0,ON,-2.9,ON,20.3,ON,1.5,ON,21.6,ON,11.0,ON,4.0,ON,4.0,ON,4.0,ON,4.0,ON,0.0,OFF,0.0,OFF,18.0,ON,18.0,ON,
72,2021-01-07 12:25:43,23.9,ON,0.5,ON,23.5,ON,-3.1,ON,22.6,ON,11.9,ON,26.0,ON,19.5,ON,23.7,ON,27.3,ON,20.1,ON,2.8,ON,19.2,ON,-0.6,ON,22.7,ON,-5.4,ON,21.6,ON,0.7,ON,24.7,ON,-2.8,ON,22.4,ON,-5.1,ON,19.5,ON,-8.1,ON,22.8,ON,-8.7,ON,22.0,ON,-2.7,ON,20.3,ON,1.1,ON,21.6,ON,11.6,ON,4.1,ON,4.1,ON,4.1,ON,4.1,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
73,2021-01-07 12:25:58,23.9,ON,0.5,ON,23.5,ON,-3.1,ON,22.6,ON,11.6,ON,25.9,ON,19.3,ON,23.7,ON,26.6,ON,20.2,ON,3.0,ON,19.2,ON,-0.7,ON,22.7,ON,-5.6,ON,21.6,ON,0.5,ON,24.7,ON,-2.8,ON,22.4,ON,-5.1,ON,19.6,ON,-8.0,ON,22.9,ON,-8.9,ON,22.0,ON,-2.9,ON,20.3,ON,1.4,ON,21.6,ON,10.3,ON,4.2,ON,4.2,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
74,2021-01-07 12:26:13,23.8,ON,0.5,ON,23.5,ON,-3.1,ON,22.7,ON,11.6,ON,25.9,ON,16.8,ON,23.7,ON,26.2,ON,20.2,ON,3.2,ON,19.2,ON,-0.8,ON,22.7,ON,-5.7,ON,21.6,ON,0.6,ON,24.7,ON,-3.3,ON,22.4,ON,-4.9,ON,19.5,ON,-8.1,ON,22.8,ON,-9.0,ON,22.0,ON,-3.1,ON,20.3,ON,2.0,ON,21.6,ON,10.9,ON,4.3,ON,4.3,ON,4.3,ON,4.4,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
75,2021-01-07 12:26:29,23.8,ON,0.4,ON,23.5,ON,-3.1,ON,22.7,ON,11.5,ON,25.9,ON,18.8,ON,23.7,ON,27.2,ON,20.2,ON,3.3,ON,19.2,ON,-0.8,ON,22.6,ON,-5.6,ON,21.6,ON,0.7,ON,24.7,ON,-3.9,ON,22.4,ON,-5.2,ON,19.6,ON,-8.1,ON,22.9,ON,-9.1,ON,22.0,ON,-3.3,ON,20.3,ON,1.5,ON,21.6,ON,9.8,ON,4.4,ON,4.4,ON,4.5,ON,4.4,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
76,2021-01-07 12:26:44,23.7,ON,0.5,ON,23.5,ON,-3.1,ON,22.7,ON,11.5,ON,26.0,ON,19.3,ON,23.7,ON,27.2,ON,20.3,ON,2.8,ON,19.2,ON,-0.7,ON,22.7,ON,-5.5,ON,21.6,ON,0.6,ON,24.7,ON,-3.0,ON,22.3,ON,-5.3,ON,19.6,ON,-8.1,ON,22.9,ON,-9.0,ON,22.0,ON,-3.2,ON,20.3,ON,1.8,ON,21.6,ON,11.2,ON,4.5,ON,4.5,ON,4.6,ON,4.6,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
77,2021-01-07 12:26:59,23.7,ON,0.6,ON,23.5,ON,-3.1,ON,22.8,ON,11.6,ON,25.9,ON,22.3,ON,23.7,ON,28.5,ON,20.3,ON,2.6,ON,19.2,ON,-0.7,ON,22.7,ON,-5.2,ON,21.6,ON,0.5,ON,24.7,ON,-3.0,ON,22.4,ON,-5.3,ON,19.5,ON,-8.2,ON,22.9,ON,-9.0,ON,21.9,ON,-2.7,ON,20.3,ON,0.9,ON,21.6,ON,10.6,ON,4.6,ON,4.6,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
78,2021-01-07 12:27:15,23.6,ON,0.4,ON,23.5,ON,-3.1,ON,22.8,ON,11.5,ON,25.9,ON,19.2,ON,23.7,ON,27.4,ON,20.3,ON,2.9,ON,19.2,ON,-0.6,ON,22.7,ON,-5.5,ON,21.6,ON,0.8,ON,24.7,ON,-3.1,ON,22.4,ON,-5.2,ON,19.6,ON,-8.4,ON,22.9,ON,-8.9,ON,22.0,ON,-2.7,ON,20.3,ON,1.4,ON,21.6,ON,10.2,ON,4.6,ON,4.6,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
79,2021-01-07 12:27:30,23.6,ON,0.6,ON,23.5,ON,-3.1,ON,22.8,ON,11.4,ON,26.0,ON,20.2,ON,23.7,ON,27.9,ON,20.3,ON,2.9,ON,19.2,ON,-0.7,ON,22.7,ON,-5.5,ON,21.6,ON,0.8,ON,24.7,ON,-3.2,ON,22.4,ON,-5.4,ON,19.5,ON,-8.4,ON,22.9,ON,-9.0,ON,22.0,ON,-2.8,ON,20.3,ON,1.3,ON,21.6,ON,10.5,ON,4.8,ON,4.8,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
80,2021-01-07 12:27:45,23.6,ON,0.5,ON,22.7,ON,-3.1,ON,22.8,ON,11.5,ON,26.0,ON,17.8,ON,23.8,ON,25.5,ON,20.3,ON,2.9,ON,19.2,ON,-0.6,ON,22.8,ON,-5.4,ON,21.6,ON,0.5,ON,24.7,ON,-3.0,ON,22.3,ON,-5.2,ON,19.6,ON,-8.1,ON,22.9,ON,-8.9,ON,21.9,ON,-2.7,ON,20.3,ON,1.2,ON,21.6,ON,10.9,ON,4.9,ON,4.9,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
81,2021-01-07 12:28:01,23.5,ON,0.5,ON,22.8,ON,-3.1,ON,22.9,ON,11.5,ON,26.0,ON,17.8,ON,23.8,ON,26.8,ON,20.3,ON,2.7,ON,19.2,ON,-0.7,ON,22.7,ON,-5.2,ON,21.6,ON,0.5,ON,24.7,ON,-3.2,ON,22.4,ON,-5.1,ON,19.5,ON,-8.3,ON,22.9,ON,-8.8,ON,21.9,ON,-2.6,ON,20.3,ON,1.3,ON,21.6,ON,10.4,ON,5.0,ON,5.0,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
82,2021-01-07 12:28:16,23.5,ON,0.5,ON,22.8,ON,-3.1,ON,22.9,ON,11.4,ON,25.9,ON,21.3,ON,23.7,ON,28.3,ON,20.3,ON,2.7,ON,19.2,ON,-0.7,ON,22.7,ON,-5.2,ON,21.6,ON,0.6,ON,24.7,ON,-2.6,ON,22.4,ON,-5.2,ON,19.5,ON,-8.4,ON,22.9,ON,-8.6,ON,22.0,ON,-2.6,ON,20.3,ON,1.3,ON,21.6,ON,11.5,ON,5.0,ON,5.0,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
83,2021-01-07 12:28:31,23.5,ON,0.6,ON,22.8,ON,-3.1,ON,22.9,ON,11.5,ON,26.1,ON,19.5,ON,23.8,ON,27.6,ON,20.3,ON,2.6,ON,19.1,ON,-0.6,ON,22.7,ON,-5.4,ON,21.6,ON,0.4,ON,24.6,ON,-3.4,ON,22.3,ON,-5.2,ON,19.5,ON,-8.5,ON,22.9,ON,-8.5,ON,22.0,ON,-2.5,ON,20.3,ON,0.7,ON,21.6,ON,12.2,ON,5.1,ON,5.1,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
84,2021-01-07 12:28:46,23.4,ON,0.5,ON,22.8,ON,-3.1,ON,22.9,ON,11.6,ON,25.9,ON,19.5,ON,23.7,ON,27.3,ON,20.3,ON,2.2,ON,19.2,ON,-0.7,ON,22.7,ON,-5.1,ON,21.6,ON,0.7,ON,24.7,ON,-2.7,ON,22.3,ON,-5.2,ON,19.5,ON,-8.4,ON,23.0,ON,-8.6,ON,21.9,ON,-2.4,ON,20.3,ON,0.6,ON,21.6,ON,10.6,ON,5.2,ON,5.2,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
85,2021-01-07 12:29:02,23.4,ON,0.5,ON,22.8,ON,-3.1,ON,22.9,ON,10.5,ON,25.9,ON,20.6,ON,23.8,ON,28.0,ON,20.3,ON,2.3,ON,19.2,ON,-0.6,ON,22.7,ON,-4.8,ON,21.6,ON,0.7,ON,24.6,ON,-2.6,ON,22.3,ON,-5.3,ON,19.5,ON,-8.7,ON,23.0,ON,-8.4,ON,21.9,ON,-2.2,ON,20.3,ON,0.5,ON,21.6,ON,11.4,ON,5.2,ON,5.2,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
86,2021-01-07 12:29:17,23.4,ON,0.5,ON,22.8,ON,-3.1,ON,22.8,ON,9.9,ON,25.9,ON,22.2,ON,23.7,ON,29.1,ON,20.3,ON,1.9,ON,19.1,ON,-0.7,ON,22.8,ON,-4.7,ON,21.6,ON,0.6,ON,24.6,ON,-2.6,ON,22.3,ON,-5.3,ON,19.5,ON,-8.9,ON,23.0,ON,-8.3,ON,21.9,ON,-2.1,ON,20.3,ON,0.8,ON,21.6,ON,11.7,ON,5.2,ON,5.3,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
87,2021-01-07 12:29:32,23.3,ON,0.6,ON,22.8,ON,-3.0,ON,22.7,ON,9.8,ON,26.0,ON,21.5,ON,23.7,ON,29.0,ON,20.3,ON,2.1,ON,19.2,ON,-0.5,ON,22.8,ON,-4.6,ON,21.6,ON,0.7,ON,24.6,ON,-2.2,ON,22.3,ON,-5.3,ON,19.5,ON,-8.8,ON,23.0,ON,-8.6,ON,21.9,ON,-2.2,ON,20.3,ON,0.7,ON,21.6,ON,11.9,ON,5.3,ON,5.3,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,16.5,ON,16.5,ON,
88,2021-01-07 12:29:47,23.3,ON,0.8,ON,22.7,ON,-3.1,ON,22.6,ON,9.5,ON,25.9,ON,18.2,ON,23.8,ON,27.1,ON,20.3,ON,2.3,ON,19.2,ON,-0.7,ON,22.8,ON,-4.9,ON,21.6,ON,0.6,ON,24.7,ON,-2.7,ON,22.3,ON,-5.1,ON,19.5,ON,-8.4,ON,23.0,ON,-8.9,ON,21.9,ON,-2.6,ON,20.3,ON,1.2,ON,21.6,ON,12.1,ON,5.3,ON,5.3,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
89,2021-01-07 12:30:03,23.2,ON,0.7,ON,22.8,ON,-3.1,ON,22.6,ON,9.8,ON,25.9,ON,19.1,ON,23.7,ON,26.8,ON,20.3,ON,2.4,ON,19.1,ON,-0.6,ON,22.8,ON,-5.0,ON,21.6,ON,0.4,ON,24.6,ON,-3.1,ON,22.3,ON,-5.3,ON,19.5,ON,-8.6,ON,23.0,ON,-8.8,ON,21.8,ON,-2.5,ON,20.3,ON,1.1,ON,21.6,ON,10.9,ON,5.4,ON,5.4,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
90,2021-01-07 12:30:18,23.2,ON,0.5,ON,22.7,ON,-3.0,ON,22.5,ON,10.0,ON,25.9,ON,23.0,ON,23.7,ON,30.2,ON,20.3,ON,1.9,ON,19.2,ON,-0.6,ON,22.8,ON,-4.5,ON,21.6,ON,0.5,ON,24.6,ON,-2.4,ON,22.3,ON,-5.3,ON,19.5,ON,-8.6,ON,23.0,ON,-8.4,ON,21.9,ON,-2.2,ON,20.2,ON,0.4,ON,21.6,ON,11.9,ON,5.4,ON,5.4,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
91,2021-01-07 12:30:33,23.2,ON,0.9,ON,22.6,ON,-3.1,ON,22.5,ON,10.1,ON,25.9,ON,19.5,ON,23.8,ON,28.3,ON,20.3,ON,2.0,ON,19.2,ON,-0.6,ON,22.9,ON,-4.7,ON,21.6,ON,0.5,ON,24.6,ON,-2.6,ON,22.3,ON,-5.2,ON,19.5,ON,-8.7,ON,23.0,ON,-8.3,ON,21.9,ON,-2.2,ON,20.3,ON,0.5,ON,21.6,ON,12.6,ON,5.4,ON,5.4,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
92,2021-01-07 12:30:49,23.2,ON,0.9,ON,22.7,ON,-3.1,ON,22.4,ON,10.2,ON,25.9,ON,19.1,ON,23.7,ON,28.2,ON,20.3,ON,2.4,ON,19.2,ON,-0.6,ON,22.8,ON,-4.7,ON,21.6,ON,0.6,ON,24.6,ON,-2.6,ON,22.3,ON,-5.2,ON,19.5,ON,-8.5,ON,23.0,ON,-8.6,ON,21.9,ON,-2.2,ON,20.3,ON,0.9,ON,21.6,ON,10.7,ON,5.5,ON,5.5,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
93,2021-01-07 12:31:04,23.2,ON,0.9,ON,22.6,ON,-3.1,ON,22.4,ON,10.1,ON,25.9,ON,17.9,ON,23.7,ON,26.5,ON,20.3,ON,2.6,ON,19.2,ON,-0.6,ON,22.9,ON,-5.2,ON,21.6,ON,0.6,ON,24.6,ON,-3.1,ON,22.3,ON,-5.2,ON,19.5,ON,-8.5,ON,23.0,ON,-8.7,ON,21.9,ON,-2.6,ON,20.2,ON,0.8,ON,21.5,ON,12.0,ON,5.5,ON,5.5,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
94,2021-01-07 12:31:19,23.2,ON,0.9,ON,22.6,ON,-3.1,ON,22.3,ON,10.3,ON,26.0,ON,21.7,ON,23.7,ON,28.4,ON,20.3,ON,2.3,ON,19.2,ON,-0.6,ON,22.8,ON,-4.7,ON,21.6,ON,0.5,ON,24.6,ON,-2.6,ON,22.3,ON,-5.1,ON,19.5,ON,-8.4,ON,23.0,ON,-8.6,ON,21.8,ON,-2.3,ON,20.2,ON,0.9,ON,21.6,ON,11.5,ON,5.5,ON,5.5,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
95,2021-01-07 12:31:34,23.1,ON,0.7,ON,22.6,ON,-3.1,ON,22.3,ON,10.2,ON,26.0,ON,18.0,ON,23.8,ON,26.9,ON,20.3,ON,2.6,ON,19.1,ON,-0.6,ON,22.8,ON,-5.1,ON,21.6,ON,0.7,ON,24.5,ON,-2.9,ON,22.3,ON,-5.1,ON,19.5,ON,-8.6,ON,23.0,ON,-8.8,ON,21.8,ON,-2.5,ON,20.3,ON,0.9,ON,21.6,ON,11.1,ON,5.6,ON,5.6,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
96,2021-01-07 12:31:50,23.1,ON,0.7,ON,22.6,ON,-3.1,ON,22.3,ON,10.4,ON,25.9,ON,20.0,ON,23.7,ON,29.2,ON,20.3,ON,2.3,ON,19.2,ON,-0.7,ON,22.9,ON,-4.7,ON,21.6,ON,0.6,ON,24.6,ON,-2.2,ON,22.3,ON,-5.2,ON,19.5,ON,-8.7,ON,23.0,ON,-8.4,ON,21.9,ON,-2.3,ON,20.3,ON,0.7,ON,21.6,ON,11.8,ON,5.6,ON,5.6,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
97,2021-01-07 12:32:05,23.1,ON,0.7,ON,22.5,ON,-3.1,ON,22.2,ON,10.1,ON,26.0,ON,17.4,ON,23.7,ON,26.5,ON,20.3,ON,2.2,ON,19.2,ON,-0.6,ON,22.9,ON,-4.7,ON,21.6,ON,0.5,ON,24.6,ON,-3.1,ON,22.3,ON,-5.2,ON,19.5,ON,-8.7,ON,23.1,ON,-8.5,ON,21.8,ON,-2.4,ON,20.3,ON,1.2,ON,21.6,ON,11.6,ON,5.6,ON,5.6,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
98,2021-01-07 12:32:20,23.0,ON,0.8,ON,22.5,ON,-3.1,ON,22.2,ON,10.1,ON,26.0,ON,19.3,ON,23.7,ON,27.6,ON,20.3,ON,2.4,ON,19.2,ON,-0.6,ON,22.9,ON,-4.9,ON,21.6,ON,0.4,ON,24.5,ON,-3.2,ON,22.3,ON,-5.4,ON,19.5,ON,-8.6,ON,23.1,ON,-8.5,ON,21.8,ON,-2.5,ON,20.2,ON,0.7,ON,21.6,ON,12.1,ON,5.7,ON,5.7,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
99,2021-01-07 12:32:36,23.1,ON,1.0,ON,22.6,ON,-3.1,ON,22.1,ON,10.4,ON,26.0,ON,18.7,ON,23.7,ON,26.9,ON,20.3,ON,2.3,ON,19.1,ON,-0.5,ON,22.9,ON,-4.9,ON,21.6,ON,0.2,ON,24.6,ON,-2.7,ON,22.3,ON,-5.2,ON,19.5,ON,-8.8,ON,23.1,ON,-8.4,ON,21.8,ON,-2.1,ON,20.3,ON,0.8,ON,21.6,ON,11.8,ON,5.7,ON,5.7,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
100,2021-01-07 12:32:51,23.0,ON,0.5,ON,22.6,ON,-3.1,ON,22.1,ON,10.4,ON,26.0,ON,18.7,ON,23.7,ON,27.3,ON,20.3,ON,2.0,ON,19.2,ON,-0.6,ON,22.9,ON,-4.7,ON,21.6,ON,0.4,ON,24.5,ON,-2.3,ON,22.3,ON,-5.2,ON,19.5,ON,-8.9,ON,23.1,ON,-8.2,ON,21.8,ON,-2.1,ON,20.2,ON,0.4,ON,21.6,ON,12.2,ON,5.7,ON,5.7,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.2,ON,17.3,ON,
101,2021-01-07 12:33:06,23.0,ON,0.5,ON,22.5,ON,-3.1,ON,22.1,ON,10.4,ON,25.9,ON,17.4,ON,23.7,ON,27.5,ON,20.3,ON,2.2,ON,19.2,ON,-0.5,ON,22.9,ON,-4.6,ON,21.6,ON,0.5,ON,24.5,ON,-2.9,ON,22.3,ON,-5.1,ON,19.5,ON,-8.7,ON,23.0,ON,-8.3,ON,21.8,ON,-2.3,ON,20.2,ON,0.8,ON,21.6,ON,12.2,ON,5.7,ON,5.7,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
102,2021-01-07 12:33:22,23.0,ON,0.4,ON,22.5,ON,-3.1,ON,22.1,ON,10.2,ON,25.9,ON,17.1,ON,23.7,ON,26.3,ON,20.3,ON,2.2,ON,19.2,ON,-0.6,ON,22.9,ON,-4.8,ON,21.5,ON,0.5,ON,24.5,ON,-2.8,ON,22.3,ON,-5.2,ON,19.5,ON,-8.8,ON,23.0,ON,-8.5,ON,21.8,ON,-2.4,ON,20.3,ON,0.6,ON,21.6,ON,12.2,ON,5.8,ON,5.8,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
103,2021-01-07 12:33:37,23.0,ON,0.6,ON,22.5,ON,-3.1,ON,22.1,ON,10.4,ON,26.0,ON,19.2,ON,23.8,ON,27.7,ON,20.3,ON,2.0,ON,19.2,ON,-0.5,ON,22.9,ON,-4.7,ON,21.6,ON,0.4,ON,24.5,ON,-2.7,ON,22.3,ON,-5.3,ON,19.5,ON,-8.6,ON,23.0,ON,-8.4,ON,21.8,ON,-2.1,ON,20.2,ON,0.4,ON,21.6,ON,12.0,ON,5.8,ON,5.8,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
104,2021-01-07 12:33:52,23.0,ON,0.6,ON,22.5,ON,-3.1,ON,22.1,ON,11.7,ON,25.8,ON,18.9,ON,23.7,ON,27.4,ON,20.3,ON,2.1,ON,19.2,ON,-0.6,ON,23.0,ON,-4.8,ON,21.6,ON,0.3,ON,24.5,ON,-2.5,ON,22.3,ON,-5.0,ON,19.5,ON,-8.7,ON,23.0,ON,-8.5,ON,21.8,ON,-2.3,ON,20.2,ON,0.9,ON,21.6,ON,12.3,ON,5.8,ON,5.8,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
105,2021-01-07 12:34:07,23.0,ON,0.9,ON,22.4,ON,-3.1,ON,22.2,ON,12.0,ON,25.9,ON,17.4,ON,23.8,ON,27.5,ON,20.3,ON,2.4,ON,19.2,ON,-0.6,ON,23.0,ON,-4.7,ON,21.6,ON,0.1,ON,24.5,ON,-3.0,ON,22.3,ON,-5.2,ON,19.4,ON,-8.7,ON,23.0,ON,-8.5,ON,21.9,ON,-2.4,ON,20.2,ON,0.6,ON,21.5,ON,13.1,ON,5.9,ON,5.9,ON,6.0,ON,6.0,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
106,2021-01-07 12:34:23,23.0,ON,0.7,ON,22.4,ON,-3.1,ON,22.3,ON,12.2,ON,25.9,ON,20.1,ON,23.7,ON,28.2,ON,20.3,ON,2.2,ON,19.2,ON,-0.6,ON,23.1,ON,-4.6,ON,21.6,ON,0.2,ON,24.5,ON,-2.7,ON,22.3,ON,-5.3,ON,19.5,ON,-8.9,ON,22.9,ON,-8.1,ON,21.9,ON,-2.2,ON,20.2,ON,0.5,ON,21.6,ON,11.6,ON,5.9,ON,5.9,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
107,2021-01-07 12:34:38,23.0,ON,0.5,ON,22.4,ON,-3.1,ON,22.4,ON,11.9,ON,25.9,ON,19.2,ON,23.7,ON,27.3,ON,20.3,ON,2.6,ON,19.2,ON,-0.7,ON,23.2,ON,-5.1,ON,21.6,ON,0.3,ON,24.5,ON,-3.2,ON,22.3,ON,-5.1,ON,19.5,ON,-8.5,ON,22.9,ON,-8.6,ON,21.9,ON,-2.7,ON,20.2,ON,1.3,ON,21.6,ON,11.1,ON,5.9,ON,5.9,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
108,2021-01-07 12:34:53,23.1,ON,0.5,ON,22.4,ON,-3.1,ON,22.4,ON,11.8,ON,25.9,ON,20.8,ON,23.7,ON,27.5,ON,20.3,ON,2.6,ON,19.1,ON,-0.8,ON,23.2,ON,-5.2,ON,21.5,ON,0.2,ON,24.5,ON,-2.7,ON,22.3,ON,-5.2,ON,19.5,ON,-8.5,ON,22.9,ON,-8.6,ON,21.9,ON,-2.5,ON,20.2,ON,0.6,ON,21.6,ON,12.5,ON,5.9,ON,5.9,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
109,2021-01-07 12:35:09,23.0,ON,0.3,ON,22.4,ON,-3.1,ON,22.5,ON,11.8,ON,26.0,ON,19.1,ON,23.7,ON,27.4,ON,20.3,ON,2.8,ON,19.2,ON,-0.6,ON,23.3,ON,-5.5,ON,21.6,ON,0.1,ON,24.5,ON,-3.0,ON,22.3,ON,-5.1,ON,19.4,ON,-8.1,ON,22.8,ON,-9.1,ON,21.9,ON,-2.8,ON,20.2,ON,1.5,ON,21.6,ON,11.3,ON,5.9,ON,5.9,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
110,2021-01-07 12:35:24,23.1,ON,0.3,ON,22.4,ON,-3.1,ON,22.5,ON,11.8,ON,25.9,ON,18.0,ON,23.7,ON,27.2,ON,20.3,ON,2.5,ON,19.1,ON,-0.8,ON,23.3,ON,-5.4,ON,21.5,ON,0.1,ON,24.5,ON,-3.3,ON,22.3,ON,-5.1,ON,19.5,ON,-8.2,ON,22.8,ON,-9.0,ON,21.9,ON,-2.9,ON,20.2,ON,1.5,ON,21.6,ON,10.2,ON,5.7,ON,5.7,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
111,2021-01-07 12:35:39,23.1,ON,0.3,ON,22.4,ON,-3.1,ON,22.5,ON,11.6,ON,26.0,ON,22.2,ON,23.7,ON,29.0,ON,20.3,ON,2.7,ON,19.2,ON,-0.7,ON,23.4,ON,-5.1,ON,21.5,ON,0.2,ON,24.5,ON,-2.9,ON,22.3,ON,-5.4,ON,19.5,ON,-8.4,ON,22.8,ON,-8.8,ON,21.9,ON,-2.7,ON,20.2,ON,1.1,ON,21.6,ON,12.3,ON,5.4,ON,5.4,ON,4.6,ON,4.6,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
112,2021-01-07 12:35:55,23.1,ON,0.3,ON,22.4,ON,-3.1,ON,22.6,ON,11.5,ON,25.9,ON,17.4,ON,23.7,ON,26.5,ON,20.3,ON,2.8,ON,19.2,ON,-0.6,ON,23.4,ON,-5.3,ON,21.5,ON,0.2,ON,24.5,ON,-3.2,ON,22.3,ON,-5.2,ON,19.5,ON,-8.2,ON,22.8,ON,-9.1,ON,22.0,ON,-2.7,ON,20.2,ON,1.2,ON,21.6,ON,11.4,ON,5.1,ON,5.1,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
113,2021-01-07 12:36:10,23.1,ON,0.5,ON,22.4,ON,-3.1,ON,22.6,ON,11.5,ON,26.0,ON,21.4,ON,23.7,ON,28.1,ON,20.3,ON,2.5,ON,19.1,ON,-0.6,ON,23.5,ON,-5.1,ON,21.5,ON,0.3,ON,24.5,ON,-2.6,ON,22.3,ON,-5.3,ON,19.4,ON,-8.2,ON,22.8,ON,-8.8,ON,22.0,ON,-2.7,ON,20.2,ON,1.4,ON,21.5,ON,10.9,ON,4.7,ON,4.7,ON,4.0,ON,4.0,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
114,2021-01-07 12:36:25,23.1,ON,0.3,ON,22.3,ON,-3.1,ON,22.6,ON,11.8,ON,26.0,ON,20.3,ON,23.7,ON,28.2,ON,20.3,ON,2.1,ON,19.2,ON,-0.6,ON,23.4,ON,-4.7,ON,21.6,ON,0.1,ON,24.5,ON,-2.4,ON,22.3,ON,-5.1,ON,19.4,ON,-8.6,ON,22.8,ON,-8.5,ON,22.0,ON,-2.5,ON,20.2,ON,1.3,ON,21.5,ON,10.8,ON,4.4,ON,4.4,ON,3.9,ON,3.9,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
115,2021-01-07 12:36:40,23.1,ON,0.6,ON,22.2,ON,-3.1,ON,22.7,ON,11.5,ON,26.1,ON,19.0,ON,23.8,ON,27.3,ON,20.3,ON,2.2,ON,19.2,ON,-0.6,ON,23.5,ON,-5.0,ON,21.5,ON,0.0,ON,24.5,ON,-3.0,ON,22.3,ON,-5.1,ON,19.5,ON,-8.6,ON,22.8,ON,-8.5,ON,22.0,ON,-2.2,ON,20.2,ON,0.6,ON,21.6,ON,9.9,ON,4.1,ON,4.1,ON,3.8,ON,3.8,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
116,2021-01-07 12:36:56,23.2,ON,0.7,ON,22.2,ON,-3.1,ON,22.7,ON,11.6,ON,25.9,ON,21.8,ON,23.7,ON,29.0,ON,20.3,ON,1.9,ON,19.1,ON,-0.6,ON,23.5,ON,-4.5,ON,21.5,ON,0.0,ON,24.5,ON,-2.6,ON,22.3,ON,-5.1,ON,19.5,ON,-8.4,ON,22.7,ON,-8.5,ON,22.0,ON,-2.1,ON,20.2,ON,0.8,ON,21.6,ON,11.2,ON,3.8,ON,3.8,ON,3.9,ON,3.9,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
117,2021-01-07 12:37:11,23.2,ON,0.7,ON,22.9,ON,-3.1,ON,22.7,ON,11.5,ON,25.7,ON,20.3,ON,23.6,ON,28.5,ON,20.3,ON,2.1,ON,19.2,ON,-0.7,ON,23.5,ON,-4.7,ON,21.5,ON,0.1,ON,24.5,ON,-2.5,ON,22.3,ON,-5.0,ON,19.5,ON,-8.7,ON,22.8,ON,-8.5,ON,22.0,ON,-2.3,ON,20.2,ON,1.2,ON,21.6,ON,11.2,ON,3.6,ON,3.6,ON,4.0,ON,3.9,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
118,2021-01-07 12:37:26,23.2,ON,0.9,ON,22.9,ON,-3.1,ON,22.8,ON,11.7,ON,26.0,ON,20.3,ON,23.6,ON,27.9,ON,20.3,ON,2.3,ON,19.2,ON,-0.8,ON,23.5,ON,-4.7,ON,21.5,ON,0.0,ON,24.4,ON,-2.6,ON,22.3,ON,-5.2,ON,19.4,ON,-8.6,ON,22.7,ON,-8.5,ON,22.0,ON,-2.3,ON,20.2,ON,0.6,ON,21.6,ON,11.7,ON,3.5,ON,3.5,ON,4.0,ON,4.0,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
119,2021-01-07 12:37:42,23.2,ON,1.1,ON,22.9,ON,-3.1,ON,22.8,ON,11.5,ON,25.8,ON,18.0,ON,23.5,ON,27.5,ON,20.3,ON,2.2,ON,19.2,ON,-0.6,ON,23.6,ON,-4.8,ON,21.5,ON,0.2,ON,24.4,ON,-2.6,ON,22.3,ON,-5.3,ON,19.4,ON,-8.9,ON,22.7,ON,-8.1,ON,22.0,ON,-1.8,ON,20.2,ON,0.0,ON,21.5,ON,12.7,ON,3.5,ON,3.5,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
120,2021-01-07 12:37:57,23.2,ON,1.0,ON,22.9,ON,-3.1,ON,22.8,ON,11.7,ON,25.8,ON,21.1,ON,23.7,ON,28.4,ON,20.3,ON,1.9,ON,19.1,ON,-0.6,ON,23.5,ON,-4.6,ON,21.5,ON,0.0,ON,24.4,ON,-2.4,ON,22.3,ON,-5.2,ON,19.5,ON,-9.0,ON,22.7,ON,-8.1,ON,22.0,ON,-2.1,ON,20.2,ON,0.2,ON,21.5,ON,11.4,ON,3.6,ON,3.6,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
121,2021-01-07 12:38:12,23.2,ON,0.9,ON,22.9,ON,-3.1,ON,22.8,ON,11.8,ON,26.0,ON,20.1,ON,23.7,ON,28.2,ON,20.3,ON,2.3,ON,19.1,ON,-0.6,ON,23.7,ON,-4.7,ON,21.5,ON,0.2,ON,24.4,ON,-3.1,ON,22.3,ON,-5.2,ON,19.4,ON,-8.5,ON,22.7,ON,-8.5,ON,22.0,ON,-2.4,ON,20.2,ON,0.8,ON,21.5,ON,12.1,ON,3.7,ON,3.7,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
122,2021-01-07 12:38:27,23.2,ON,0.9,ON,22.9,ON,-3.1,ON,22.8,ON,11.4,ON,25.9,ON,18.4,ON,23.6,ON,27.5,ON,20.3,ON,2.7,ON,19.1,ON,-0.7,ON,23.7,ON,-5.3,ON,21.5,ON,0.1,ON,24.4,ON,-3.0,ON,22.3,ON,-5.3,ON,19.5,ON,-8.3,ON,22.7,ON,-8.7,ON,22.0,ON,-2.6,ON,20.2,ON,1.3,ON,21.5,ON,11.1,ON,3.9,ON,3.9,ON,4.6,ON,4.5,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
123,2021-01-07 12:38:43,23.2,ON,0.9,ON,22.9,ON,-3.1,ON,22.9,ON,11.4,ON,25.8,ON,16.5,ON,23.7,ON,25.5,ON,20.3,ON,2.6,ON,19.2,ON,-0.7,ON,23.7,ON,-5.2,ON,21.5,ON,0.0,ON,24.4,ON,-2.4,ON,22.2,ON,-5.3,ON,19.4,ON,-8.2,ON,22.7,ON,-9.0,ON,21.9,ON,-2.7,ON,20.2,ON,1.1,ON,21.5,ON,11.4,ON,4.0,ON,4.0,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
124,2021-01-07 12:38:58,23.3,ON,0.9,ON,22.9,ON,-3.0,ON,22.9,ON,11.7,ON,25.7,ON,18.3,ON,23.6,ON,26.9,ON,20.3,ON,1.8,ON,19.2,ON,-0.6,ON,23.8,ON,-4.3,ON,21.5,ON,-0.1,ON,24.4,ON,-2.5,ON,22.3,ON,-5.2,ON,19.4,ON,-8.9,ON,22.7,ON,-8.4,ON,21.9,ON,-2.3,ON,20.2,ON,0.4,ON,21.5,ON,10.1,ON,4.2,ON,4.2,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
125,2021-01-07 12:39:13,23.3,ON,0.9,ON,22.9,ON,-3.1,ON,22.9,ON,11.4,ON,25.8,ON,17.2,ON,23.5,ON,26.3,ON,20.3,ON,2.3,ON,19.1,ON,-0.6,ON,23.8,ON,-5.0,ON,21.6,ON,0.0,ON,24.4,ON,-3.4,ON,22.3,ON,-5.2,ON,19.4,ON,-8.4,ON,22.7,ON,-8.6,ON,22.0,ON,-2.5,ON,20.2,ON,1.2,ON,21.5,ON,11.7,ON,4.2,ON,4.2,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
126,2021-01-07 12:39:29,23.3,ON,1.0,ON,22.9,ON,-3.1,ON,22.9,ON,11.3,ON,25.8,ON,18.7,ON,23.6,ON,27.7,ON,20.3,ON,2.5,ON,19.1,ON,-0.8,ON,23.9,ON,-5.2,ON,21.5,ON,-0.2,ON,24.4,ON,-2.8,ON,22.3,ON,-5.2,ON,19.5,ON,-8.3,ON,22.7,ON,-8.7,ON,21.9,ON,-2.6,ON,20.2,ON,0.9,ON,21.6,ON,10.5,ON,4.3,ON,4.3,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
127,2021-01-07 13:08:53,23.1,ON,0.9,ON,23.3,ON,-3.1,ON,22.8,ON,11.4,ON,25.8,ON,20.7,ON,23.5,ON,27.7,ON,20.2,ON,2.9,ON,19.1,ON,-0.7,ON,29.0,ON,-5.4,ON,21.4,ON,-0.2,ON,23.6,ON,-3.5,ON,22.3,ON,-5.3,ON,19.3,ON,-9.7,ON,22.8,ON,-5.7,ON,22.0,ON,-3.1,ON,20.1,ON,1.7,ON,21.4,ON,11.5,ON,5.2,ON,5.2,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,18.0,ON,18.0,ON,
128,2021-01-07 13:09:08,23.1,ON,1.0,ON,23.3,ON,-3.1,ON,22.8,ON,11.3,ON,25.9,ON,17.2,ON,23.5,ON,25.7,ON,20.2,ON,3.1,ON,19.1,ON,-0.7,ON,29.0,ON,-5.6,ON,21.4,ON,-0.4,ON,23.7,ON,-4.4,ON,22.3,ON,-5.3,ON,19.3,ON,-9.8,ON,22.7,ON,-5.8,ON,22.0,ON,-3.2,ON,20.1,ON,1.3,ON,21.5,ON,11.6,ON,5.2,ON,5.2,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
129,2021-01-07 13:11:59,23.3,ON,0.7,ON,23.4,ON,-3.1,ON,22.6,ON,9.3,ON,25.8,ON,20.3,ON,23.5,ON,27.9,ON,20.3,ON,2.9,ON,19.1,ON,-0.7,ON,28.6,ON,-5.2,ON,21.4,ON,-0.3,ON,23.5,ON,-3.5,ON,22.2,ON,-5.2,ON,19.3,ON,-9.8,ON,22.8,ON,-5.6,ON,22.0,ON,-3.1,ON,20.2,ON,1.0,ON,21.5,ON,12.1,ON,5.6,ON,5.6,ON,3.9,ON,3.9,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
130,2021-01-07 13:12:14,23.3,ON,0.7,ON,23.4,ON,-3.1,ON,22.5,ON,9.6,ON,25.8,ON,18.3,ON,23.4,ON,27.5,ON,20.3,ON,2.8,ON,19.0,ON,-0.8,ON,28.6,ON,-5.4,ON,21.4,ON,-0.2,ON,23.6,ON,-3.6,ON,22.2,ON,-5.3,ON,19.3,ON,-9.8,ON,22.8,ON,-5.7,ON,22.0,ON,-3.0,ON,20.1,ON,1.1,ON,21.5,ON,13.2,ON,5.6,ON,5.6,ON,3.8,ON,3.8,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
131,2021-01-07 13:12:29,23.3,ON,0.8,ON,23.5,ON,-3.1,ON,22.5,ON,9.6,ON,25.7,ON,21.7,ON,23.5,ON,29.2,ON,20.3,ON,2.4,ON,19.1,ON,-0.7,ON,28.5,ON,-4.8,ON,21.4,ON,-0.4,ON,23.5,ON,-2.9,ON,22.2,ON,-5.4,ON,19.3,ON,-10.4,ON,22.7,ON,-5.2,ON,22.1,ON,-2.5,ON,20.1,ON,1.3,ON,21.5,ON,12.9,ON,5.7,ON,5.7,ON,3.8,ON,3.8,ON,0.0,OFF,0.0,OFF,16.5,ON,16.5,ON,
132,2021-01-07 13:12:45,23.3,ON,0.5,ON,23.5,ON,-3.1,ON,22.4,ON,9.4,ON,25.9,ON,16.6,ON,23.5,ON,27.2,ON,20.3,ON,6.4,ON,19.1,ON,-0.9,ON,28.5,ON,-8.7,ON,21.4,ON,-0.3,ON,23.5,ON,-7.3,ON,22.3,ON,-5.3,ON,19.3,ON,-6.9,ON,22.8,ON,-8.8,ON,22.0,ON,-6.3,ON,20.2,ON,3.4,ON,21.4,ON,9.4,ON,5.7,ON,5.7,ON,4.0,ON,4.0,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
133,2021-01-07 13:13:00,23.3,ON,0.4,ON,23.4,ON,-3.1,ON,22.4,ON,9.2,ON,25.7,ON,16.2,ON,23.6,ON,25.7,ON,20.3,ON,5.2,ON,19.1,ON,-0.9,ON,28.4,ON,-7.7,ON,21.4,ON,-0.4,ON,23.5,ON,-5.3,ON,22.3,ON,-5.2,ON,19.3,ON,-8.5,ON,22.7,ON,-6.9,ON,22.0,ON,-4.5,ON,20.2,ON,2.1,ON,21.5,ON,10.8,ON,5.7,ON,5.7,ON,4.1,ON,4.1,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
134,2021-01-07 13:13:15,23.4,ON,0.7,ON,23.5,ON,-3.1,ON,22.3,ON,9.7,ON,25.9,ON,17.6,ON,23.6,ON,25.9,ON,20.2,ON,3.3,ON,19.1,ON,-0.7,ON,28.4,ON,-5.6,ON,21.4,ON,-0.4,ON,23.6,ON,-4.3,ON,22.3,ON,-5.3,ON,19.3,ON,-9.7,ON,22.7,ON,-5.8,ON,22.0,ON,-3.0,ON,20.1,ON,1.6,ON,21.4,ON,11.1,ON,5.7,ON,5.7,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
135,2021-01-07 13:19:42,23.7,ON,0.3,ON,22.5,ON,-2.9,ON,22.8,ON,11.5,ON,25.8,ON,24.7,ON,23.5,ON,30.3,ON,20.2,ON,1.4,ON,19.1,ON,-0.6,ON,28.1,ON,-3.8,ON,21.4,ON,-0.5,ON,23.4,ON,-2.2,ON,22.3,ON,-5.4,ON,19.3,ON,-10.9,ON,22.8,ON,-4.4,ON,22.0,ON,-2.0,ON,20.1,ON,0.2,ON,21.5,ON,13.3,ON,4.3,ON,4.3,ON,5.7,ON,5.8,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
136,2021-01-07 13:20:15,23.7,ON,0.5,ON,22.5,ON,-3.1,ON,22.8,ON,11.2,ON,25.8,ON,18.7,ON,23.6,ON,27.4,ON,20.2,ON,2.5,ON,19.1,ON,-0.6,ON,28.1,ON,-4.9,ON,21.4,ON,-0.5,ON,23.4,ON,-3.0,ON,22.3,ON,-5.2,ON,19.3,ON,-10.1,ON,22.8,ON,-5.3,ON,22.0,ON,-2.6,ON,20.1,ON,1.1,ON,21.4,ON,12.9,ON,4.5,ON,4.5,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
137,2021-01-07 13:24:58,24.0,ON,0.7,ON,22.9,ON,-3.1,ON,22.1,ON,10.0,ON,25.8,ON,18.4,ON,23.6,ON,26.9,ON,20.2,ON,2.5,ON,19.1,ON,-0.5,ON,29.4,ON,-4.9,ON,21.4,ON,-0.8,ON,23.3,ON,-3.4,ON,22.3,ON,-5.2,ON,19.3,ON,-10.0,ON,22.8,ON,-5.3,ON,22.0,ON,-2.6,ON,20.1,ON,1.3,ON,21.4,ON,12.6,ON,5.5,ON,5.5,ON,4.1,ON,4.1,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
138,2021-01-07 13:25:14,23.9,ON,0.8,ON,22.9,ON,-3.1,ON,22.1,ON,9.9,ON,25.8,ON,19.5,ON,23.5,ON,28.2,ON,20.2,ON,2.4,ON,19.0,ON,-0.7,ON,29.4,ON,-4.7,ON,21.4,ON,-0.9,ON,23.3,ON,-3.0,ON,22.2,ON,-5.3,ON,19.3,ON,-10.2,ON,22.8,ON,-5.3,ON,22.0,ON,-2.4,ON,20.1,ON,0.8,ON,21.4,ON,12.8,ON,5.5,ON,5.5,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
139,2021-01-07 13:26:31,23.9,ON,0.5,ON,22.9,ON,-3.1,ON,22.3,ON,11.7,ON,25.8,ON,20.5,ON,23.5,ON,28.5,ON,20.2,ON,1.9,ON,19.0,ON,-0.6,ON,29.5,ON,-4.7,ON,21.4,ON,-0.6,ON,23.3,ON,-3.1,ON,22.2,ON,-5.5,ON,19.3,ON,-10.2,ON,22.8,ON,-5.2,ON,22.0,ON,-2.7,ON,20.1,ON,0.9,ON,21.5,ON,13.1,ON,5.7,ON,5.7,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
140,2021-01-07 13:29:50,23.6,ON,0.7,ON,23.0,ON,-3.1,ON,22.8,ON,11.1,ON,25.8,ON,16.8,ON,23.4,ON,27.0,ON,20.2,ON,3.2,ON,19.1,ON,-0.8,ON,29.9,ON,-5.6,ON,21.4,ON,-0.8,ON,23.2,ON,-4.1,ON,22.2,ON,-5.3,ON,19.3,ON,-9.5,ON,22.8,ON,-6.0,ON,22.0,ON,-3.4,ON,20.1,ON,1.4,ON,21.5,ON,11.9,ON,5.2,ON,5.2,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
