no, tanggal,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
141,2021-01-07 13:30:05,23.6,ON,0.5,ON,23.0,ON,-3.1,ON,22.8,ON,11.1,ON,25.7,ON,17.6,ON,23.4,ON,27.3,ON,20.1,ON,3.1,ON,19.1,ON,-0.7,ON,29.9,ON,-5.7,ON,21.4,ON,-0.9,ON,23.2,ON,-4.1,ON,22.3,ON,-5.3,ON,19.3,ON,-9.5,ON,22.8,ON,-6.1,ON,22.0,ON,-3.5,ON,20.1,ON,1.7,ON,21.5,ON,11.0,ON,4.9,ON,4.9,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
142,2021-01-07 13:34:52,23.2,ON,0.2,ON,23.1,ON,-3.1,ON,22.2,ON,9.8,ON,25.7,ON,16.8,ON,23.5,ON,25.9,ON,20.1,ON,3.5,ON,19.1,ON,-0.9,ON,30.3,ON,-6.3,ON,21.4,ON,-1.4,ON,23.1,ON,-4.4,ON,22.3,ON,-5.5,ON,19.3,ON,-9.0,ON,22.9,ON,-6.3,ON,22.0,ON,-3.7,ON,20.1,ON,2.3,ON,21.4,ON,10.5,ON,4.8,ON,4.8,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
143,2021-01-07 13:35:07,23.2,ON,0.1,ON,23.1,ON,-3.1,ON,22.2,ON,10.0,ON,25.7,ON,19.1,ON,23.5,ON,26.5,ON,20.2,ON,3.6,ON,19.1,ON,-0.7,ON,30.3,ON,-5.9,ON,21.4,ON,-1.4,ON,23.1,ON,-3.8,ON,22.3,ON,-5.2,ON,19.3,ON,-9.5,ON,22.9,ON,-6.1,ON,22.0,ON,-3.5,ON,20.1,ON,1.7,ON,21.4,ON,12.2,ON,4.9,ON,4.9,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
144,2021-01-07 13:35:22,23.2,ON,0.2,ON,23.1,ON,-3.1,ON,22.1,ON,9.9,ON,25.8,ON,20.8,ON,23.5,ON,28.6,ON,20.2,ON,3.1,ON,19.0,ON,-0.8,ON,30.2,ON,-5.5,ON,21.4,ON,-1.4,ON,23.1,ON,-3.8,ON,22.2,ON,-5.4,ON,19.3,ON,-9.6,ON,22.9,ON,-5.8,ON,22.0,ON,-3.2,ON,20.1,ON,2.4,ON,21.4,ON,11.8,ON,5.0,ON,5.0,ON,4.1,ON,4.1,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
145,2021-01-07 13:35:38,23.2,ON,0.4,ON,23.1,ON,-3.1,ON,22.1,ON,9.8,ON,25.7,ON,16.4,ON,23.5,ON,26.2,ON,20.2,ON,3.6,ON,19.1,ON,-0.8,ON,30.3,ON,-6.0,ON,21.4,ON,-1.5,ON,23.1,ON,-4.8,ON,22.2,ON,-5.3,ON,19.3,ON,-9.1,ON,22.9,ON,-6.2,ON,22.0,ON,-3.7,ON,20.1,ON,2.0,ON,21.4,ON,11.4,ON,5.0,ON,5.0,ON,3.9,ON,3.9,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
146,2021-01-07 13:35:53,23.1,ON,0.3,ON,23.1,ON,-3.1,ON,22.1,ON,10.1,ON,25.7,ON,19.4,ON,23.5,ON,27.0,ON,20.2,ON,3.0,ON,19.1,ON,-0.7,ON,30.3,ON,-5.4,ON,21.4,ON,-1.6,ON,23.1,ON,-3.7,ON,22.3,ON,-5.3,ON,19.3,ON,-9.8,ON,22.9,ON,-5.8,ON,22.0,ON,-3.0,ON,20.1,ON,1.7,ON,21.4,ON,12.1,ON,5.1,ON,5.1,ON,3.9,ON,3.9,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
147,2021-01-07 13:36:08,23.2,ON,0.5,ON,23.1,ON,-3.1,ON,22.1,ON,10.7,ON,25.8,ON,18.3,ON,23.5,ON,27.5,ON,20.2,ON,2.3,ON,19.0,ON,-0.6,ON,30.3,ON,-5.0,ON,21.4,ON,-1.4,ON,23.1,ON,-3.1,ON,22.3,ON,-5.3,ON,19.3,ON,-10.0,ON,22.9,ON,-5.4,ON,22.0,ON,-2.9,ON,20.1,ON,1.3,ON,21.4,ON,12.4,ON,5.2,ON,5.2,ON,3.9,ON,3.9,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
148,2021-01-07 13:37:24,23.0,ON,0.7,ON,23.1,ON,-3.1,ON,22.4,ON,11.8,ON,25.6,ON,19.4,ON,23.6,ON,27.6,ON,20.2,ON,2.5,ON,19.1,ON,-0.7,ON,30.1,ON,-5.6,ON,21.4,ON,-1.5,ON,23.1,ON,-3.3,ON,22.3,ON,-5.4,ON,19.3,ON,-9.9,ON,22.9,ON,-5.8,ON,22.0,ON,-3.0,ON,20.1,ON,1.1,ON,21.5,ON,11.6,ON,5.4,ON,5.4,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
149,2021-01-07 13:37:40,23.0,ON,0.7,ON,23.1,ON,-3.1,ON,22.5,ON,11.9,ON,25.7,ON,20.1,ON,23.4,ON,28.3,ON,20.2,ON,2.5,ON,19.1,ON,-0.6,ON,30.1,ON,-5.1,ON,21.4,ON,-1.4,ON,23.1,ON,-3.3,ON,22.3,ON,-5.4,ON,19.3,ON,-10.2,ON,22.9,ON,-5.5,ON,22.0,ON,-2.7,ON,20.1,ON,1.4,ON,21.4,ON,11.9,ON,5.4,ON,5.4,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,18.0,ON,18.0,ON,
150,2021-01-07 13:42:01,24.2,ON,-0.3,ON,23.2,ON,45.4,ON,22.9,ON,22.3,ON,25.7,ON,18.2,ON,23.5,ON,25.4,ON,19.9,ON,7.5,ON,19.0,ON,-1.2,ON,29.4,ON,-10.2,ON,21.4,ON,-1.7,ON,23.1,ON,-8.5,ON,22.3,ON,-5.3,ON,19.3,ON,-5.4,ON,22.9,ON,-10.5,ON,22.0,ON,-7.6,ON,20.1,ON,6.1,ON,21.5,ON,7.6,ON,5.9,ON,5.9,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
151,2021-01-07 13:42:26,24.2,ON,-0.4,ON,23.2,ON,45.1,ON,22.7,ON,20.1,ON,25.6,ON,16.3,ON,23.5,ON,24.3,ON,19.9,ON,8.0,ON,19.1,ON,-1.2,ON,29.3,ON,-10.3,ON,21.4,ON,-1.8,ON,23.0,ON,-8.9,ON,22.3,ON,-5.3,ON,19.3,ON,-5.8,ON,22.9,ON,-10.1,ON,22.0,ON,-7.6,ON,20.1,ON,6.3,ON,21.4,ON,7.0,ON,5.9,ON,6.0,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
152,2021-01-07 13:43:29,24.2,ON,-0.2,ON,23.2,ON,45.7,ON,22.5,ON,20.7,ON,25.7,ON,19.1,ON,23.4,ON,26.0,ON,19.9,ON,4.6,ON,19.1,ON,-2.2,ON,29.2,ON,-21.6,ON,21.4,ON,-1.9,ON,23.0,ON,-20.7,ON,22.3,ON,-5.3,ON,19.4,ON,0.5,ON,23.0,ON,-21.3,ON,22.0,ON,-17.9,ON,20.1,ON,3.3,ON,21.4,ON,-2.1,ON,5.3,ON,5.3,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
153,2021-01-07 13:43:44,24.2,ON,-0.2,ON,23.1,ON,45.9,ON,22.4,ON,20.6,ON,25.7,ON,21.1,ON,23.5,ON,28.2,ON,19.9,ON,4.6,ON,19.1,ON,-2.2,ON,29.2,ON,-21.8,ON,21.4,ON,-1.9,ON,23.0,ON,-21.0,ON,22.3,ON,-5.4,ON,19.4,ON,0.2,ON,22.9,ON,-21.4,ON,22.0,ON,-18.1,ON,20.1,ON,2.6,ON,21.4,ON,-1.9,ON,4.9,ON,4.9,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
154,2021-01-07 13:43:59,24.2,ON,-0.1,ON,23.1,ON,45.9,ON,22.4,ON,20.8,ON,25.7,ON,19.5,ON,23.4,ON,28.0,ON,19.9,ON,3.8,ON,19.1,ON,-2.4,ON,29.1,ON,-24.6,ON,21.4,ON,-2.1,ON,23.1,ON,-23.4,ON,22.4,ON,-5.3,ON,19.4,ON,1.4,ON,23.0,ON,-24.4,ON,21.9,ON,-19.2,ON,20.1,ON,3.0,ON,21.4,ON,-3.3,ON,4.6,ON,4.6,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
155,2021-01-07 13:48:58,23.4,ON,-0.3,ON,23.2,ON,45.6,ON,22.6,ON,22.7,ON,25.8,ON,19.6,ON,23.5,ON,30.3,ON,19.8,ON,3.5,ON,19.1,ON,-2.6,ON,28.4,ON,-24.9,ON,21.4,ON,-2.4,ON,23.1,ON,-23.4,ON,22.4,ON,-5.4,ON,19.5,ON,1.4,ON,23.0,ON,-24.4,ON,21.9,ON,-18.8,ON,20.1,ON,2.4,ON,21.5,ON,-4.2,ON,5.0,ON,5.0,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
156,2021-01-07 13:49:39,23.3,ON,-0.2,ON,23.2,ON,45.7,ON,22.7,ON,22.7,ON,25.7,ON,18.7,ON,23.4,ON,29.0,ON,19.8,ON,3.6,ON,19.1,ON,-2.7,ON,28.4,ON,-24.8,ON,21.4,ON,-2.5,ON,23.1,ON,-23.5,ON,22.4,ON,-5.3,ON,19.6,ON,1.3,ON,23.1,ON,-24.5,ON,21.9,ON,-19.1,ON,20.1,ON,2.2,ON,21.5,ON,-3.4,ON,5.2,ON,5.2,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
157,2021-01-07 13:51:02,23.2,ON,-0.8,ON,23.2,ON,46.0,ON,22.8,ON,22.5,ON,25.7,ON,20.1,ON,23.5,ON,30.0,ON,19.8,ON,3.6,ON,19.1,ON,-2.5,ON,28.3,ON,-24.9,ON,21.4,ON,-2.3,ON,23.1,ON,-23.7,ON,22.4,ON,-5.2,ON,19.6,ON,1.6,ON,23.0,ON,-24.6,ON,21.9,ON,-18.8,ON,20.1,ON,2.6,ON,21.4,ON,-4.2,ON,5.4,ON,5.4,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
158,2021-01-07 13:55:17,23.1,ON,-0.2,ON,23.3,ON,46.7,ON,22.2,ON,21.3,ON,25.7,ON,18.3,ON,23.4,ON,28.8,ON,19.7,ON,3.6,ON,19.1,ON,-2.6,ON,27.9,ON,-24.8,ON,21.4,ON,-2.0,ON,23.1,ON,-23.8,ON,22.4,ON,-5.1,ON,19.7,ON,1.3,ON,23.0,ON,-24.6,ON,21.9,ON,-19.0,ON,20.1,ON,2.5,ON,21.4,ON,-3.1,ON,5.9,ON,5.9,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,15.9,ON,15.9,ON,
159,2021-01-07 13:56:13,23.2,ON,-0.6,ON,23.3,ON,46.6,ON,22.1,ON,21.1,ON,25.7,ON,17.9,ON,23.4,ON,29.4,ON,19.7,ON,4.6,ON,19.1,ON,-2.8,ON,27.8,ON,-26.5,ON,21.4,ON,-2.1,ON,23.1,ON,-25.1,ON,22.4,ON,-5.3,ON,19.7,ON,3.0,ON,23.1,ON,-26.3,ON,21.9,ON,-20.7,ON,20.2,ON,3.7,ON,21.4,ON,-5.0,ON,5.8,ON,5.8,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
160,2021-01-07 13:58:40,23.2,ON,-0.6,ON,23.4,ON,47.3,ON,22.6,ON,23.0,ON,25.6,ON,21.6,ON,23.4,ON,31.5,ON,19.7,ON,2.3,ON,19.0,ON,-2.5,ON,27.7,ON,-24.1,ON,21.4,ON,-1.9,ON,23.1,ON,-23.2,ON,22.4,ON,-5.4,ON,19.8,ON,1.1,ON,23.1,ON,-24.0,ON,21.9,ON,-18.2,ON,20.1,ON,1.5,ON,21.4,ON,-3.2,ON,3.6,ON,3.6,ON,3.9,ON,3.9,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
161,2021-01-07 13:59:26,23.3,ON,-0.5,ON,23.4,ON,47.2,ON,22.6,ON,22.9,ON,25.6,ON,19.5,ON,23.5,ON,29.2,ON,19.7,ON,3.7,ON,19.0,ON,-2.5,ON,27.5,ON,-24.9,ON,21.4,ON,-1.6,ON,23.0,ON,-23.8,ON,22.4,ON,-5.4,ON,19.8,ON,1.5,ON,23.0,ON,-24.6,ON,21.9,ON,-18.9,ON,20.1,ON,2.6,ON,21.5,ON,-3.4,ON,3.9,ON,3.9,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
162,2021-01-07 13:59:41,23.3,ON,-0.3,ON,23.4,ON,47.3,ON,22.7,ON,23.0,ON,25.6,ON,18.7,ON,23.3,ON,30.2,ON,19.7,ON,3.7,ON,19.1,ON,-2.5,ON,27.6,ON,-24.8,ON,21.4,ON,-1.5,ON,23.1,ON,-23.3,ON,22.4,ON,-5.3,ON,19.8,ON,1.2,ON,23.0,ON,-24.5,ON,21.9,ON,-18.8,ON,20.1,ON,2.5,ON,21.5,ON,-3.3,ON,4.0,ON,4.0,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
163,2021-01-07 13:59:57,23.3,ON,0.0,ON,23.4,ON,47.4,ON,22.7,ON,21.9,ON,25.6,ON,20.6,ON,23.4,ON,31.1,ON,19.7,ON,3.5,ON,19.1,ON,-2.6,ON,27.5,ON,-25.1,ON,21.4,ON,-1.6,ON,23.0,ON,-24.0,ON,22.4,ON,-5.2,ON,19.8,ON,1.3,ON,23.0,ON,-24.7,ON,21.9,ON,-18.8,ON,20.1,ON,2.4,ON,21.4,ON,-3.6,ON,4.1,ON,4.1,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
164,2021-01-07 14:00:12,23.4,ON,4.7,ON,23.4,ON,45.6,ON,22.7,ON,6.3,ON,25.7,ON,19.4,ON,23.4,ON,29.9,ON,19.7,ON,3.9,ON,19.1,ON,-2.6,ON,27.6,ON,-25.3,ON,21.4,ON,-1.6,ON,23.0,ON,-24.3,ON,22.4,ON,-5.4,ON,19.8,ON,1.6,ON,23.0,ON,-25.1,ON,21.9,ON,-19.3,ON,20.1,ON,2.7,ON,21.4,ON,-3.6,ON,4.2,ON,4.2,ON,4.6,ON,4.6,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
165,2021-01-07 14:00:27,23.4,ON,-0.1,ON,23.5,ON,47.5,ON,22.7,ON,22.5,ON,25.7,ON,18.2,ON,23.4,ON,29.4,ON,19.7,ON,4.0,ON,19.1,ON,-2.5,ON,27.5,ON,-25.0,ON,21.4,ON,-1.7,ON,23.0,ON,-23.9,ON,22.4,ON,-5.3,ON,19.9,ON,1.6,ON,23.0,ON,-24.9,ON,21.9,ON,-19.2,ON,20.1,ON,2.4,ON,21.5,ON,-3.5,ON,4.4,ON,4.4,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
166,2021-01-07 14:00:43,23.4,ON,-0.2,ON,23.4,ON,47.6,ON,22.8,ON,22.6,ON,25.7,ON,18.8,ON,23.4,ON,29.5,ON,19.7,ON,3.7,ON,19.0,ON,-2.4,ON,27.5,ON,-24.8,ON,21.4,ON,-1.6,ON,23.0,ON,-23.8,ON,22.4,ON,-5.3,ON,19.8,ON,1.6,ON,23.0,ON,-24.5,ON,21.8,ON,-19.0,ON,20.1,ON,2.3,ON,21.4,ON,-3.3,ON,4.4,ON,4.4,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
167,2021-01-07 14:08:27,24.0,ON,-0.8,ON,22.4,ON,53.9,ON,22.5,ON,25.7,ON,25.7,ON,21.7,ON,23.4,ON,30.3,ON,19.7,ON,3.9,ON,19.1,ON,-2.6,ON,27.0,ON,-25.2,ON,21.4,ON,-1.5,ON,23.0,ON,-24.2,ON,22.4,ON,-5.5,ON,20.0,ON,1.6,ON,23.1,ON,-24.8,ON,21.9,ON,-19.2,ON,20.1,ON,3.0,ON,21.4,ON,-3.7,ON,5.9,ON,5.9,ON,4.0,ON,4.0,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
168,2021-01-07 14:08:42,24.0,ON,-0.8,ON,22.4,ON,53.9,ON,22.5,ON,25.4,ON,25.7,ON,20.6,ON,23.5,ON,30.6,ON,19.7,ON,3.7,ON,19.0,ON,-2.5,ON,27.1,ON,-24.9,ON,21.4,ON,-1.5,ON,23.0,ON,-23.5,ON,22.4,ON,-5.4,ON,20.0,ON,1.2,ON,23.1,ON,-24.2,ON,21.9,ON,-18.9,ON,20.1,ON,2.4,ON,21.4,ON,-3.2,ON,5.9,ON,5.9,ON,3.8,ON,3.8,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
169,2021-01-07 14:08:58,23.9,ON,-0.6,ON,22.4,ON,54.0,ON,22.6,ON,25.3,ON,25.7,ON,23.0,ON,23.4,ON,31.3,ON,19.7,ON,3.5,ON,19.1,ON,-2.4,ON,27.1,ON,-24.3,ON,21.4,ON,-1.6,ON,22.9,ON,-23.5,ON,22.4,ON,-5.3,ON,20.0,ON,0.9,ON,23.1,ON,-24.1,ON,21.9,ON,-18.4,ON,20.1,ON,1.7,ON,21.4,ON,-2.7,ON,6.0,ON,6.0,ON,3.8,ON,3.8,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
170,2021-01-07 14:11:00,23.6,ON,4.8,ON,23.0,ON,52.7,ON,22.8,ON,6.1,ON,25.7,ON,19.3,ON,23.5,ON,30.0,ON,19.7,ON,3.7,ON,19.1,ON,-2.5,ON,26.9,ON,-25.1,ON,21.4,ON,-1.0,ON,23.0,ON,-24.2,ON,22.4,ON,-5.2,ON,20.1,ON,1.4,ON,23.1,ON,-24.8,ON,21.9,ON,-18.8,ON,20.1,ON,1.8,ON,21.4,ON,-3.7,ON,4.0,ON,4.0,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,16.5,ON,16.5,ON,
171,2021-01-07 14:14:18,23.4,ON,-0.7,ON,22.9,ON,49.0,ON,22.4,ON,21.6,ON,25.7,ON,18.6,ON,23.4,ON,29.4,ON,19.7,ON,3.2,ON,19.0,ON,-2.6,ON,26.8,ON,-24.6,ON,21.4,ON,-1.4,ON,22.9,ON,-23.9,ON,22.4,ON,-5.3,ON,20.1,ON,1.2,ON,23.1,ON,-24.3,ON,21.9,ON,-18.6,ON,20.1,ON,2.0,ON,21.4,ON,-3.6,ON,4.6,ON,4.6,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
172,2021-01-07 14:14:34,23.3,ON,-0.9,ON,22.9,ON,48.6,ON,22.3,ON,21.8,ON,25.6,ON,23.8,ON,23.5,ON,33.0,ON,19.6,ON,3.7,ON,19.1,ON,-2.5,ON,26.8,ON,-25.0,ON,21.4,ON,-1.2,ON,22.9,ON,-23.6,ON,22.4,ON,-5.5,ON,20.1,ON,1.4,ON,23.1,ON,-24.5,ON,21.9,ON,-19.0,ON,20.1,ON,1.9,ON,21.4,ON,-3.1,ON,4.6,ON,4.6,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
173,2021-01-07 14:14:49,23.3,ON,-0.6,ON,23.0,ON,48.4,ON,22.3,ON,21.6,ON,25.7,ON,20.9,ON,23.5,ON,31.3,ON,19.7,ON,3.2,ON,19.1,ON,-2.5,ON,26.8,ON,-25.1,ON,21.4,ON,-1.1,ON,22.9,ON,-24.2,ON,22.4,ON,-5.3,ON,20.1,ON,1.4,ON,23.1,ON,-24.7,ON,21.9,ON,-19.6,ON,20.1,ON,2.0,ON,21.4,ON,-3.1,ON,4.7,ON,4.7,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
174,2021-01-07 14:15:04,23.3,ON,-0.6,ON,23.0,ON,48.4,ON,22.2,ON,21.7,ON,25.6,ON,21.2,ON,23.4,ON,31.2,ON,19.6,ON,4.0,ON,19.1,ON,-2.7,ON,26.8,ON,-25.4,ON,21.4,ON,-0.9,ON,22.9,ON,-24.1,ON,22.4,ON,-5.6,ON,20.1,ON,1.9,ON,23.1,ON,-25.1,ON,21.9,ON,-18.8,ON,20.1,ON,2.6,ON,21.4,ON,-4.0,ON,4.8,ON,4.8,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
175,2021-01-07 14:15:19,23.3,ON,-0.9,ON,23.0,ON,48.1,ON,22.2,ON,21.6,ON,25.6,ON,19.9,ON,23.5,ON,30.2,ON,19.7,ON,3.8,ON,19.1,ON,-2.5,ON,26.7,ON,-25.1,ON,21.4,ON,-1.3,ON,22.9,ON,-23.9,ON,22.4,ON,-5.3,ON,20.2,ON,1.3,ON,23.1,ON,-25.1,ON,21.9,ON,-19.0,ON,20.1,ON,2.5,ON,21.4,ON,-3.9,ON,4.9,ON,4.9,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
176,2021-01-07 14:15:34,23.3,ON,-1.2,ON,23.0,ON,47.8,ON,22.1,ON,21.6,ON,25.7,ON,20.7,ON,23.4,ON,30.5,ON,19.6,ON,4.0,ON,19.1,ON,-2.5,ON,26.7,ON,-25.6,ON,21.4,ON,-1.2,ON,22.9,ON,-24.2,ON,22.4,ON,-5.3,ON,20.2,ON,1.7,ON,23.1,ON,-25.0,ON,21.9,ON,-18.9,ON,20.1,ON,2.1,ON,21.4,ON,-4.4,ON,5.0,ON,5.0,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
177,2021-01-07 14:15:50,23.3,ON,-2.9,ON,23.0,ON,48.3,ON,22.1,ON,20.0,ON,25.7,ON,19.7,ON,23.4,ON,29.5,ON,19.6,ON,3.2,ON,19.0,ON,-2.6,ON,26.8,ON,-25.4,ON,21.4,ON,-1.2,ON,22.9,ON,-23.6,ON,22.4,ON,-5.3,ON,20.2,ON,1.6,ON,23.1,ON,-25.0,ON,21.9,ON,-19.1,ON,20.1,ON,2.1,ON,21.4,ON,-2.9,ON,5.1,ON,5.1,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
178,2021-01-07 14:16:05,23.3,ON,-2.9,ON,23.0,ON,48.1,ON,22.1,ON,19.7,ON,25.7,ON,22.4,ON,23.4,ON,32.2,ON,19.6,ON,2.6,ON,19.1,ON,-2.6,ON,26.8,ON,-24.8,ON,21.4,ON,-1.2,ON,22.9,ON,-23.7,ON,22.4,ON,-5.4,ON,20.1,ON,0.9,ON,23.1,ON,-24.7,ON,21.9,ON,-18.9,ON,20.1,ON,1.0,ON,21.4,ON,-3.2,ON,5.1,ON,5.1,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
179,2021-01-07 14:16:20,23.3,ON,-2.9,ON,23.0,ON,48.0,ON,22.1,ON,20.4,ON,25.7,ON,20.7,ON,23.4,ON,31.0,ON,19.7,ON,3.2,ON,19.1,ON,-2.5,ON,26.8,ON,-25.2,ON,21.4,ON,-0.9,ON,22.9,ON,-24.0,ON,22.4,ON,-5.2,ON,20.1,ON,1.4,ON,23.1,ON,-24.9,ON,21.9,ON,-19.3,ON,20.1,ON,1.6,ON,21.5,ON,-3.5,ON,5.2,ON,5.2,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
180,2021-01-07 14:16:35,23.2,ON,-2.9,ON,23.0,ON,48.0,ON,22.2,ON,22.0,ON,25.7,ON,23.5,ON,23.5,ON,31.3,ON,19.7,ON,2.6,ON,19.0,ON,-2.5,ON,26.7,ON,-25.0,ON,21.4,ON,-1.2,ON,22.9,ON,-24.1,ON,22.4,ON,-5.3,ON,20.1,ON,1.2,ON,23.1,ON,-24.6,ON,21.9,ON,-18.6,ON,20.1,ON,2.0,ON,21.4,ON,-3.9,ON,5.2,ON,5.2,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
181,2021-01-07 14:16:50,23.2,ON,-2.9,ON,23.0,ON,48.0,ON,22.2,ON,22.3,ON,25.7,ON,29.3,ON,23.4,ON,35.3,ON,19.7,ON,2.6,ON,19.0,ON,-2.6,ON,26.7,ON,-24.9,ON,21.4,ON,-0.9,ON,22.9,ON,-23.7,ON,22.4,ON,-5.2,ON,20.1,ON,1.0,ON,23.1,ON,-24.6,ON,21.9,ON,-19.1,ON,20.1,ON,1.3,ON,21.5,ON,-3.1,ON,5.3,ON,5.3,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
182,2021-01-07 14:17:24,23.3,ON,-2.9,ON,23.1,ON,47.9,ON,22.4,ON,22.7,ON,25.7,ON,24.5,ON,23.4,ON,33.6,ON,19.7,ON,2.9,ON,19.1,ON,-2.7,ON,26.7,ON,-25.3,ON,21.4,ON,-0.8,ON,22.9,ON,-23.9,ON,22.4,ON,-5.1,ON,20.2,ON,1.4,ON,23.1,ON,-25.1,ON,21.9,ON,-19.2,ON,20.1,ON,2.4,ON,21.4,ON,-3.5,ON,5.4,ON,5.4,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
183,2021-01-07 14:17:40,23.3,ON,-2.9,ON,23.1,ON,47.6,ON,22.4,ON,22.6,ON,25.6,ON,21.3,ON,23.4,ON,30.9,ON,19.7,ON,3.4,ON,19.1,ON,-2.7,ON,26.6,ON,-26.0,ON,21.4,ON,-1.0,ON,22.9,ON,-24.4,ON,22.4,ON,-5.2,ON,20.2,ON,1.9,ON,23.1,ON,-25.4,ON,21.9,ON,-19.6,ON,20.1,ON,2.6,ON,21.4,ON,-4.8,ON,5.4,ON,5.4,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
184,2021-01-07 14:17:55,23.3,ON,-2.9,ON,23.1,ON,47.6,ON,22.4,ON,22.7,ON,25.7,ON,20.5,ON,23.5,ON,30.5,ON,19.7,ON,3.5,ON,19.1,ON,-2.6,ON,26.6,ON,-25.6,ON,21.4,ON,-1.0,ON,22.9,ON,-24.3,ON,22.4,ON,-5.2,ON,20.2,ON,1.6,ON,23.2,ON,-25.2,ON,21.9,ON,-19.0,ON,20.1,ON,1.5,ON,21.4,ON,-4.4,ON,5.4,ON,5.4,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
185,2021-01-07 14:18:10,23.3,ON,-2.9,ON,23.1,ON,47.5,ON,22.5,ON,22.5,ON,25.6,ON,31.0,ON,23.5,ON,36.8,ON,19.6,ON,2.9,ON,19.0,ON,-2.5,ON,26.7,ON,-25.1,ON,21.4,ON,-1.0,ON,22.9,ON,-24.1,ON,22.4,ON,-5.2,ON,20.2,ON,1.1,ON,23.1,ON,-24.8,ON,21.9,ON,-19.2,ON,20.1,ON,1.4,ON,21.4,ON,-3.4,ON,5.5,ON,5.5,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
186,2021-01-07 14:18:25,23.3,ON,-2.9,ON,23.1,ON,47.5,ON,22.5,ON,22.2,ON,25.7,ON,26.3,ON,23.4,ON,33.5,ON,19.6,ON,2.8,ON,19.1,ON,-2.6,ON,26.6,ON,-25.3,ON,21.4,ON,-0.9,ON,22.8,ON,-23.9,ON,22.4,ON,-5.3,ON,20.2,ON,1.0,ON,23.1,ON,-25.0,ON,21.9,ON,-19.1,ON,20.1,ON,2.2,ON,21.4,ON,-4.4,ON,5.5,ON,5.5,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
187,2021-01-07 14:19:00,23.3,ON,-2.9,ON,23.1,ON,46.9,ON,22.6,ON,22.1,ON,25.6,ON,23.1,ON,23.4,ON,32.5,ON,19.7,ON,3.6,ON,19.0,ON,-2.6,ON,26.6,ON,-25.5,ON,21.4,ON,-1.5,ON,22.9,ON,-24.2,ON,22.4,ON,-5.4,ON,20.2,ON,1.3,ON,23.1,ON,-25.2,ON,21.9,ON,-19.6,ON,20.1,ON,1.9,ON,21.4,ON,-4.6,ON,5.6,ON,5.6,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
188,2021-01-07 14:19:15,23.3,ON,-1.7,ON,23.1,ON,46.6,ON,22.6,ON,23.6,ON,25.7,ON,24.5,ON,23.4,ON,33.4,ON,19.7,ON,3.5,ON,19.1,ON,-2.6,ON,26.6,ON,-25.5,ON,21.4,ON,-1.1,ON,22.8,ON,-24.3,ON,22.4,ON,-5.5,ON,20.2,ON,1.5,ON,23.1,ON,-25.1,ON,21.9,ON,-19.4,ON,20.1,ON,2.5,ON,21.4,ON,-3.6,ON,5.6,ON,5.6,ON,4.0,ON,4.0,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
189,2021-01-07 14:19:30,23.3,ON,-1.2,ON,23.1,ON,46.2,ON,22.6,ON,23.6,ON,25.7,ON,19.4,ON,23.4,ON,29.0,ON,19.7,ON,3.8,ON,19.1,ON,-2.7,ON,26.6,ON,-25.7,ON,21.4,ON,-0.9,ON,22.9,ON,-24.4,ON,22.4,ON,-5.3,ON,20.2,ON,2.1,ON,23.1,ON,-25.4,ON,21.9,ON,-19.3,ON,20.1,ON,2.4,ON,21.4,ON,-3.9,ON,5.6,ON,5.6,ON,3.8,ON,3.8,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
190,2021-01-07 14:19:45,23.2,ON,-1.1,ON,23.2,ON,46.5,ON,22.6,ON,23.7,ON,25.7,ON,19.1,ON,23.4,ON,29.7,ON,19.7,ON,3.7,ON,19.1,ON,-2.6,ON,26.6,ON,-25.4,ON,21.4,ON,-1.5,ON,22.8,ON,-24.3,ON,22.4,ON,-5.3,ON,20.2,ON,1.8,ON,23.1,ON,-25.3,ON,21.9,ON,-19.2,ON,20.1,ON,2.6,ON,21.4,ON,-3.3,ON,5.7,ON,5.7,ON,3.8,ON,3.8,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
191,2021-01-07 14:20:01,23.2,ON,-1.3,ON,23.1,ON,46.0,ON,22.7,ON,23.6,ON,25.6,ON,20.7,ON,23.4,ON,31.1,ON,19.7,ON,3.5,ON,19.1,ON,-2.6,ON,26.5,ON,-25.3,ON,21.4,ON,-1.3,ON,22.8,ON,-23.8,ON,22.4,ON,-5.2,ON,20.2,ON,1.5,ON,23.2,ON,-25.1,ON,21.9,ON,-19.3,ON,20.1,ON,1.7,ON,21.4,ON,-3.2,ON,5.7,ON,5.7,ON,3.9,ON,3.9,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
192,2021-01-07 14:20:16,23.2,ON,-1.1,ON,23.1,ON,46.4,ON,22.7,ON,23.7,ON,25.6,ON,19.4,ON,23.3,ON,30.0,ON,19.6,ON,3.8,ON,19.1,ON,-2.5,ON,26.6,ON,-25.8,ON,21.4,ON,-1.0,ON,22.8,ON,-24.3,ON,22.4,ON,-5.3,ON,20.2,ON,1.7,ON,23.1,ON,-25.2,ON,21.9,ON,-19.5,ON,20.1,ON,2.6,ON,21.4,ON,-4.2,ON,5.7,ON,5.7,ON,3.9,ON,3.9,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
193,2021-01-07 14:20:36,23.2,ON,-1.1,ON,23.1,ON,46.1,ON,22.7,ON,23.6,ON,25.6,ON,20.7,ON,23.4,ON,29.8,ON,19.7,ON,3.8,ON,19.1,ON,-2.5,ON,26.5,ON,-25.2,ON,21.4,ON,-1.4,ON,22.8,ON,-24.0,ON,22.4,ON,-5.2,ON,20.2,ON,1.5,ON,23.1,ON,-25.0,ON,21.9,ON,-19.4,ON,20.1,ON,2.2,ON,21.5,ON,-3.3,ON,5.8,ON,5.8,ON,4.1,ON,4.1,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
194,2021-01-07 14:20:51,23.2,ON,-1.2,ON,23.1,ON,46.0,ON,22.8,ON,23.4,ON,25.6,ON,23.3,ON,23.4,ON,32.6,ON,19.6,ON,3.5,ON,19.0,ON,-2.6,ON,26.6,ON,-25.4,ON,21.4,ON,-1.0,ON,22.8,ON,-24.4,ON,22.4,ON,-5.3,ON,20.2,ON,1.6,ON,23.1,ON,-25.1,ON,21.9,ON,-19.5,ON,20.1,ON,2.5,ON,21.4,ON,-4.3,ON,5.8,ON,5.8,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
195,2021-01-07 14:21:06,23.1,ON,-1.1,ON,23.1,ON,45.6,ON,22.8,ON,23.3,ON,25.7,ON,21.4,ON,23.4,ON,31.1,ON,19.6,ON,3.4,ON,19.0,ON,-2.7,ON,26.6,ON,-25.1,ON,21.4,ON,-1.4,ON,22.8,ON,-24.1,ON,22.4,ON,-5.2,ON,20.2,ON,1.2,ON,23.1,ON,-25.1,ON,21.9,ON,-19.6,ON,20.1,ON,2.1,ON,21.4,ON,-2.8,ON,5.8,ON,5.8,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
196,2021-01-07 14:21:22,23.0,ON,-1.2,ON,23.2,ON,45.8,ON,22.8,ON,23.6,ON,25.7,ON,23.0,ON,23.4,ON,31.7,ON,19.6,ON,3.7,ON,19.1,ON,-2.6,ON,26.5,ON,-25.6,ON,21.4,ON,-0.9,ON,22.9,ON,-24.2,ON,22.4,ON,-5.2,ON,20.2,ON,1.6,ON,23.2,ON,-25.1,ON,21.9,ON,-19.3,ON,20.1,ON,1.8,ON,21.4,ON,-3.8,ON,5.9,ON,5.9,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,18.0,ON,18.0,ON,
197,2021-01-07 14:21:37,23.0,ON,-0.9,ON,23.2,ON,45.5,ON,22.8,ON,23.5,ON,25.7,ON,21.7,ON,23.4,ON,31.0,ON,19.6,ON,3.8,ON,19.1,ON,-2.6,ON,26.5,ON,-25.3,ON,21.4,ON,-1.2,ON,22.8,ON,-24.1,ON,22.4,ON,-5.3,ON,20.2,ON,1.5,ON,23.2,ON,-25.0,ON,21.9,ON,-19.2,ON,20.1,ON,2.3,ON,21.4,ON,-3.7,ON,5.9,ON,5.9,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,18.0,ON,18.0,ON,
198,2021-01-07 14:22:11,23.0,ON,-1.0,ON,23.2,ON,45.5,ON,22.8,ON,23.2,ON,25.6,ON,20.6,ON,23.4,ON,30.3,ON,19.7,ON,3.3,ON,19.1,ON,-2.6,ON,26.4,ON,-25.3,ON,21.4,ON,-0.9,ON,22.8,ON,-24.2,ON,22.3,ON,-5.2,ON,20.2,ON,1.6,ON,23.1,ON,-25.0,ON,21.9,ON,-19.5,ON,20.1,ON,2.3,ON,21.4,ON,-4.3,ON,6.0,ON,6.0,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
199,2021-01-07 14:22:26,23.0,ON,-0.8,ON,23.1,ON,45.5,ON,22.9,ON,23.2,ON,25.5,ON,24.6,ON,23.4,ON,32.7,ON,19.7,ON,3.7,ON,19.0,ON,-2.7,ON,26.5,ON,-26.4,ON,21.4,ON,-1.1,ON,22.8,ON,-25.1,ON,22.4,ON,-5.2,ON,20.3,ON,2.1,ON,23.2,ON,-25.9,ON,21.9,ON,-20.2,ON,20.1,ON,2.3,ON,21.4,ON,-4.1,ON,5.9,ON,5.9,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
200,2021-01-07 14:22:42,23.0,ON,-1.1,ON,23.2,ON,45.2,ON,22.9,ON,23.2,ON,25.5,ON,18.9,ON,23.4,ON,29.0,ON,19.7,ON,5.0,ON,19.1,ON,-2.7,ON,26.5,ON,-27.2,ON,21.4,ON,-0.9,ON,22.8,ON,-25.8,ON,22.3,ON,-5.3,ON,20.3,ON,2.6,ON,23.1,ON,-26.4,ON,21.9,ON,-21.1,ON,20.1,ON,3.2,ON,21.4,ON,-4.6,ON,5.8,ON,5.8,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
201,2021-01-07 14:22:57,23.0,ON,-1.0,ON,23.1,ON,45.5,ON,22.9,ON,23.2,ON,25.7,ON,20.0,ON,23.4,ON,30.2,ON,19.7,ON,4.3,ON,19.0,ON,-2.7,ON,26.4,ON,-26.2,ON,21.4,ON,-1.1,ON,22.8,ON,-25.1,ON,22.3,ON,-5.3,ON,20.2,ON,2.2,ON,23.2,ON,-25.7,ON,21.9,ON,-20.0,ON,20.1,ON,2.8,ON,21.4,ON,-5.6,ON,5.6,ON,5.6,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
202,2021-01-07 14:23:12,23.0,ON,-0.9,ON,23.2,ON,45.1,ON,22.9,ON,23.2,ON,25.7,ON,20.8,ON,23.4,ON,30.6,ON,19.7,ON,4.0,ON,19.1,ON,-2.7,ON,26.4,ON,-25.6,ON,21.4,ON,-1.2,ON,22.8,ON,-24.4,ON,22.4,ON,-5.3,ON,20.3,ON,1.9,ON,23.2,ON,-25.0,ON,21.9,ON,-19.6,ON,20.1,ON,2.0,ON,21.4,ON,-3.1,ON,5.3,ON,5.3,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,16.5,ON,16.5,ON,
203,2021-01-07 14:23:27,23.0,ON,-0.7,ON,23.2,ON,45.0,ON,22.9,ON,22.3,ON,25.6,ON,19.2,ON,23.5,ON,29.0,ON,19.7,ON,4.1,ON,19.1,ON,-2.6,ON,26.4,ON,-25.6,ON,21.4,ON,-1.0,ON,22.8,ON,-24.6,ON,22.4,ON,-5.2,ON,20.2,ON,2.0,ON,23.2,ON,-25.4,ON,21.9,ON,-19.6,ON,20.1,ON,2.9,ON,21.4,ON,-3.2,ON,4.9,ON,4.9,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
204,2021-01-07 14:23:48,23.0,ON,-1.0,ON,23.1,ON,44.7,ON,22.7,ON,20.7,ON,25.7,ON,19.6,ON,23.4,ON,29.4,ON,19.7,ON,4.1,ON,19.1,ON,-2.7,ON,26.4,ON,-25.8,ON,21.4,ON,-0.8,ON,22.8,ON,-24.5,ON,22.4,ON,-5.4,ON,20.2,ON,2.0,ON,23.1,ON,-25.4,ON,21.9,ON,-20.1,ON,20.1,ON,2.3,ON,21.4,ON,-4.3,ON,4.5,ON,4.5,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
205,2021-01-07 14:24:03,23.0,ON,-0.9,ON,23.1,ON,44.9,ON,22.7,ON,20.4,ON,25.6,ON,21.1,ON,23.4,ON,31.0,ON,19.6,ON,3.8,ON,19.0,ON,-2.6,ON,26.4,ON,-25.4,ON,21.4,ON,-0.9,ON,22.8,ON,-24.5,ON,22.4,ON,-5.2,ON,20.2,ON,1.6,ON,23.2,ON,-25.0,ON,21.9,ON,-19.3,ON,20.1,ON,2.2,ON,21.4,ON,-3.4,ON,4.2,ON,4.2,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
206,2021-01-07 14:24:19,23.0,ON,-1.1,ON,23.2,ON,44.8,ON,22.6,ON,20.5,ON,25.6,ON,19.7,ON,23.4,ON,30.2,ON,19.7,ON,3.9,ON,19.1,ON,-2.6,ON,26.4,ON,-25.4,ON,21.4,ON,-0.7,ON,22.8,ON,-24.1,ON,22.4,ON,-5.3,ON,20.3,ON,1.6,ON,23.1,ON,-25.0,ON,21.9,ON,-19.0,ON,20.1,ON,2.5,ON,21.4,ON,-3.1,ON,4.0,ON,4.0,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,15.9,ON,15.9,ON,
207,2021-01-07 14:24:34,23.0,ON,-1.3,ON,23.1,ON,44.8,ON,22.5,ON,20.7,ON,25.7,ON,21.4,ON,23.4,ON,30.8,ON,19.6,ON,3.3,ON,19.1,ON,-2.5,ON,26.4,ON,-24.8,ON,21.4,ON,-0.7,ON,22.8,ON,-23.5,ON,22.3,ON,-5.5,ON,20.2,ON,0.9,ON,23.1,ON,-24.4,ON,21.9,ON,-18.4,ON,20.1,ON,2.1,ON,21.4,ON,-3.6,ON,3.7,ON,3.7,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,15.9,ON,15.9,ON,
208,2021-01-07 14:24:49,23.0,ON,-1.3,ON,23.1,ON,44.7,ON,22.5,ON,21.1,ON,25.7,ON,19.2,ON,23.4,ON,30.0,ON,19.7,ON,3.6,ON,19.0,ON,-2.6,ON,26.3,ON,-25.5,ON,21.4,ON,-0.9,ON,22.8,ON,-24.2,ON,22.4,ON,-5.3,ON,20.3,ON,1.5,ON,23.2,ON,-25.0,ON,21.9,ON,-19.3,ON,20.1,ON,2.2,ON,21.4,ON,-3.7,ON,3.6,ON,3.6,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
209,2021-01-07 14:25:04,23.1,ON,-1.4,ON,23.2,ON,44.7,ON,22.4,ON,21.3,ON,25.6,ON,19.1,ON,23.4,ON,30.3,ON,19.7,ON,2.9,ON,19.1,ON,-2.6,ON,26.4,ON,-24.9,ON,21.4,ON,-0.8,ON,22.8,ON,-23.4,ON,22.4,ON,-5.3,ON,20.3,ON,0.5,ON,23.1,ON,-23.9,ON,21.9,ON,-17.7,ON,20.1,ON,0.1,ON,21.4,ON,-2.2,ON,3.6,ON,3.6,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
210,2021-01-07 14:25:25,23.1,ON,-0.9,ON,23.2,ON,44.9,ON,22.3,ON,21.0,ON,25.6,ON,19.5,ON,23.3,ON,30.9,ON,19.6,ON,3.6,ON,19.1,ON,-2.5,ON,26.4,ON,-24.9,ON,21.4,ON,-0.7,ON,22.8,ON,-23.7,ON,22.4,ON,-5.2,ON,20.3,ON,1.4,ON,23.1,ON,-24.5,ON,21.9,ON,-18.7,ON,20.1,ON,2.2,ON,21.4,ON,-3.3,ON,3.6,ON,3.6,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
211,2021-01-07 14:25:40,23.1,ON,-1.1,ON,23.2,ON,44.5,ON,22.3,ON,21.2,ON,25.5,ON,21.3,ON,23.3,ON,31.5,ON,19.6,ON,3.4,ON,19.0,ON,-2.5,ON,26.3,ON,-25.0,ON,21.4,ON,-0.8,ON,22.8,ON,-23.4,ON,22.4,ON,-5.5,ON,20.2,ON,0.9,ON,23.1,ON,-24.4,ON,21.9,ON,-18.6,ON,20.1,ON,2.1,ON,21.4,ON,-3.9,ON,3.8,ON,3.8,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,16.5,ON,16.5,ON,
212,2021-01-07 14:25:56,23.0,ON,-1.0,ON,23.1,ON,44.6,ON,22.2,ON,21.4,ON,25.6,ON,19.7,ON,23.3,ON,29.7,ON,19.6,ON,4.2,ON,19.0,ON,-2.5,ON,26.4,ON,-25.4,ON,21.4,ON,-0.8,ON,22.8,ON,-24.4,ON,22.3,ON,-5.4,ON,20.3,ON,1.9,ON,23.2,ON,-25.0,ON,21.9,ON,-19.1,ON,20.1,ON,2.6,ON,21.4,ON,-4.1,ON,3.9,ON,3.9,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
213,2021-01-07 14:26:11,23.1,ON,-1.0,ON,23.2,ON,44.6,ON,22.2,ON,21.2,ON,25.8,ON,18.4,ON,23.4,ON,29.2,ON,19.7,ON,4.1,ON,19.1,ON,-2.6,ON,26.3,ON,-25.7,ON,21.4,ON,-0.9,ON,22.8,ON,-24.4,ON,22.4,ON,-5.3,ON,20.3,ON,1.7,ON,23.2,ON,-25.1,ON,21.9,ON,-19.2,ON,20.1,ON,2.6,ON,21.4,ON,-3.8,ON,4.0,ON,4.0,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
214,2021-01-07 14:26:26,23.1,ON,-0.7,ON,23.1,ON,44.6,ON,22.1,ON,21.6,ON,25.8,ON,20.0,ON,23.4,ON,30.6,ON,19.6,ON,3.6,ON,19.0,ON,-2.7,ON,26.3,ON,-25.3,ON,21.4,ON,-0.9,ON,22.8,ON,-23.9,ON,22.4,ON,-5.2,ON,20.3,ON,1.4,ON,23.2,ON,-25.0,ON,21.9,ON,-19.4,ON,20.1,ON,2.7,ON,21.3,ON,-4.0,ON,4.2,ON,4.2,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
215,2021-01-07 14:26:41,23.1,ON,-0.9,ON,23.2,ON,44.7,ON,22.1,ON,21.6,ON,25.8,ON,17.3,ON,23.3,ON,28.2,ON,19.6,ON,3.9,ON,19.0,ON,-2.5,ON,26.3,ON,-25.4,ON,21.4,ON,-1.0,ON,22.8,ON,-24.2,ON,22.3,ON,-5.4,ON,20.3,ON,1.6,ON,23.2,ON,-25.1,ON,21.8,ON,-18.8,ON,20.1,ON,2.6,ON,21.4,ON,-4.4,ON,4.3,ON,4.3,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
216,2021-01-07 14:27:02,23.2,ON,-0.8,ON,23.2,ON,44.6,ON,22.1,ON,21.4,ON,25.7,ON,20.1,ON,23.3,ON,30.5,ON,19.6,ON,4.0,ON,19.1,ON,-2.7,ON,26.3,ON,-25.5,ON,21.4,ON,-0.9,ON,22.8,ON,-24.2,ON,22.3,ON,-5.3,ON,20.3,ON,1.6,ON,23.1,ON,-25.3,ON,21.9,ON,-19.7,ON,20.1,ON,2.4,ON,21.4,ON,-4.1,ON,4.4,ON,4.4,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
217,2021-01-07 14:27:17,23.1,ON,-0.9,ON,23.1,ON,44.6,ON,22.2,ON,23.1,ON,25.7,ON,18.7,ON,23.4,ON,28.6,ON,19.7,ON,4.2,ON,19.0,ON,-2.7,ON,26.3,ON,-26.0,ON,21.4,ON,-0.9,ON,22.8,ON,-24.6,ON,22.4,ON,-5.3,ON,20.3,ON,2.0,ON,23.2,ON,-25.4,ON,21.9,ON,-19.3,ON,20.1,ON,2.9,ON,21.4,ON,-3.2,ON,4.5,ON,4.5,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
218,2021-01-07 14:27:32,23.1,ON,-1.0,ON,23.1,ON,44.5,ON,22.2,ON,23.7,ON,25.5,ON,19.5,ON,23.4,ON,30.1,ON,19.6,ON,4.0,ON,19.0,ON,-2.6,ON,26.3,ON,-25.7,ON,21.4,ON,-0.8,ON,22.8,ON,-24.1,ON,22.3,ON,-5.4,ON,20.3,ON,2.0,ON,23.2,ON,-25.2,ON,21.9,ON,-19.5,ON,20.1,ON,2.2,ON,21.4,ON,-4.5,ON,4.5,ON,4.5,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
219,2021-01-07 14:27:47,23.2,ON,-1.0,ON,23.2,ON,44.7,ON,22.3,ON,23.5,ON,25.5,ON,19.7,ON,23.4,ON,30.1,ON,19.7,ON,3.7,ON,19.0,ON,-2.7,ON,26.2,ON,-25.5,ON,21.4,ON,-1.1,ON,22.8,ON,-24.4,ON,22.3,ON,-5.4,ON,20.3,ON,1.9,ON,23.2,ON,-25.6,ON,21.9,ON,-19.3,ON,20.1,ON,2.4,ON,21.4,ON,-3.3,ON,4.6,ON,4.6,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
220,2021-01-07 14:28:03,23.1,ON,-1.0,ON,23.1,ON,44.6,ON,22.3,ON,23.7,ON,25.7,ON,18.3,ON,23.4,ON,29.2,ON,19.6,ON,3.8,ON,19.1,ON,-2.6,ON,26.2,ON,-25.5,ON,21.4,ON,-0.7,ON,22.7,ON,-24.3,ON,22.4,ON,-5.6,ON,20.3,ON,2.0,ON,23.1,ON,-25.3,ON,21.9,ON,-19.6,ON,20.0,ON,2.8,ON,21.4,ON,-3.9,ON,4.7,ON,4.7,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
221,2021-01-07 14:28:18,23.2,ON,-1.2,ON,23.2,ON,44.6,ON,22.4,ON,23.5,ON,25.6,ON,19.7,ON,23.4,ON,30.8,ON,19.6,ON,3.9,ON,19.0,ON,-2.7,ON,26.3,ON,-26.0,ON,21.4,ON,-0.9,ON,22.7,ON,-24.5,ON,22.4,ON,-5.5,ON,20.3,ON,1.9,ON,23.1,ON,-25.3,ON,21.9,ON,-19.3,ON,20.1,ON,2.5,ON,21.4,ON,-4.0,ON,4.8,ON,4.8,ON,6.0,ON,6.0,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
222,2021-01-07 14:28:40,23.2,ON,-1.1,ON,23.2,ON,44.5,ON,22.4,ON,23.6,ON,25.7,ON,21.6,ON,23.4,ON,30.5,ON,19.6,ON,4.0,ON,19.0,ON,-2.7,ON,26.3,ON,-26.2,ON,21.4,ON,-0.8,ON,22.8,ON,-25.2,ON,22.3,ON,-5.3,ON,20.3,ON,2.0,ON,23.1,ON,-26.0,ON,21.9,ON,-19.9,ON,20.1,ON,2.5,ON,21.4,ON,-3.3,ON,5.0,ON,5.0,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
223,2021-01-07 14:28:56,23.2,ON,-0.9,ON,23.1,ON,44.8,ON,22.5,ON,23.4,ON,25.6,ON,18.7,ON,23.4,ON,29.8,ON,19.6,ON,4.1,ON,19.1,ON,-2.6,ON,26.2,ON,-25.8,ON,21.4,ON,-0.7,ON,22.8,ON,-24.7,ON,22.3,ON,-5.3,ON,20.3,ON,2.0,ON,23.2,ON,-25.9,ON,21.9,ON,-20.3,ON,20.1,ON,2.8,ON,21.4,ON,-4.4,ON,5.0,ON,5.0,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
224,2021-01-07 14:29:11,23.2,ON,-0.9,ON,23.1,ON,44.2,ON,22.5,ON,23.2,ON,25.6,ON,19.4,ON,23.4,ON,29.1,ON,19.6,ON,4.0,ON,19.0,ON,-2.6,ON,26.2,ON,-25.9,ON,21.4,ON,-0.8,ON,22.7,ON,-24.6,ON,22.3,ON,-5.3,ON,20.3,ON,1.8,ON,23.2,ON,-25.5,ON,21.9,ON,-19.4,ON,20.1,ON,2.9,ON,21.4,ON,-3.8,ON,5.1,ON,5.1,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
225,2021-01-07 14:29:26,23.2,ON,-0.7,ON,23.1,ON,44.6,ON,22.5,ON,23.3,ON,25.6,ON,18.5,ON,23.3,ON,29.2,ON,19.6,ON,4.1,ON,19.0,ON,-2.7,ON,26.2,ON,-26.0,ON,21.4,ON,-0.7,ON,22.7,ON,-24.7,ON,22.3,ON,-5.5,ON,20.3,ON,2.3,ON,23.1,ON,-25.6,ON,21.9,ON,-19.5,ON,20.0,ON,3.1,ON,21.4,ON,-4.3,ON,5.2,ON,5.2,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
226,2021-01-07 14:29:41,23.2,ON,-1.2,ON,23.1,ON,44.5,ON,22.6,ON,23.0,ON,25.7,ON,17.8,ON,23.3,ON,28.8,ON,19.6,ON,4.4,ON,19.0,ON,-2.6,ON,26.2,ON,-26.2,ON,21.4,ON,-0.8,ON,22.7,ON,-24.9,ON,22.4,ON,-5.3,ON,20.4,ON,2.2,ON,23.2,ON,-25.6,ON,21.9,ON,-19.8,ON,20.0,ON,3.1,ON,21.4,ON,-4.5,ON,5.2,ON,5.2,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
227,2021-01-07 14:30:18,23.3,ON,-1.3,ON,23.1,ON,44.6,ON,22.6,ON,23.1,ON,25.7,ON,19.4,ON,23.3,ON,29.6,ON,19.7,ON,3.9,ON,19.0,ON,-2.8,ON,26.1,ON,-26.2,ON,21.4,ON,-0.7,ON,22.7,ON,-24.7,ON,22.3,ON,-5.5,ON,20.3,ON,2.1,ON,23.2,ON,-25.5,ON,21.9,ON,-19.6,ON,20.0,ON,2.6,ON,21.4,ON,-4.2,ON,5.3,ON,5.3,ON,4.0,ON,4.0,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
228,2021-01-07 14:30:33,23.3,ON,-1.2,ON,23.1,ON,44.5,ON,22.6,ON,23.2,ON,25.5,ON,19.0,ON,23.4,ON,30.0,ON,19.7,ON,3.7,ON,19.1,ON,-2.7,ON,26.2,ON,-25.4,ON,21.4,ON,-1.1,ON,22.7,ON,-24.1,ON,22.4,ON,-5.4,ON,20.4,ON,1.4,ON,23.2,ON,-25.0,ON,22.0,ON,-19.2,ON,20.0,ON,2.3,ON,21.4,ON,-3.3,ON,5.3,ON,5.3,ON,3.9,ON,3.8,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
229,2021-01-07 14:30:48,23.3,ON,-1.0,ON,23.2,ON,44.4,ON,22.7,ON,23.1,ON,25.5,ON,20.1,ON,23.3,ON,29.6,ON,19.7,ON,3.9,ON,19.1,ON,-2.7,ON,26.1,ON,-25.4,ON,21.4,ON,-0.7,ON,22.7,ON,-24.3,ON,22.3,ON,-5.3,ON,20.4,ON,1.4,ON,23.2,ON,-25.1,ON,21.9,ON,-19.6,ON,20.0,ON,2.5,ON,21.4,ON,-4.4,ON,5.4,ON,5.4,ON,3.7,ON,3.7,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
230,2021-01-07 14:31:03,23.3,ON,-1.1,ON,23.2,ON,44.5,ON,22.7,ON,23.1,ON,25.7,ON,19.4,ON,23.2,ON,30.3,ON,19.6,ON,3.7,ON,19.0,ON,-2.7,ON,26.1,ON,-25.7,ON,21.4,ON,-0.8,ON,22.8,ON,-24.5,ON,22.3,ON,-5.5,ON,20.3,ON,1.8,ON,23.1,ON,-25.4,ON,22.0,ON,-19.6,ON,20.0,ON,2.6,ON,21.3,ON,-4.0,ON,5.4,ON,5.4,ON,3.7,ON,3.7,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
231,2021-01-07 14:31:19,23.3,ON,-0.6,ON,23.2,ON,44.5,ON,22.7,ON,23.1,ON,25.7,ON,20.1,ON,23.4,ON,29.4,ON,19.6,ON,4.1,ON,19.0,ON,-2.7,ON,26.2,ON,-25.6,ON,21.4,ON,-0.9,ON,22.7,ON,-24.2,ON,22.3,ON,-5.3,ON,20.3,ON,1.9,ON,23.1,ON,-25.4,ON,22.0,ON,-19.8,ON,20.1,ON,2.6,ON,21.4,ON,-4.1,ON,5.5,ON,5.5,ON,3.8,ON,3.8,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
232,2021-01-07 14:31:34,23.3,ON,-0.6,ON,23.2,ON,44.7,ON,22.7,ON,23.2,ON,25.5,ON,18.4,ON,23.3,ON,28.9,ON,19.6,ON,4.3,ON,19.1,ON,-2.6,ON,26.1,ON,-26.1,ON,21.4,ON,-0.9,ON,22.7,ON,-24.9,ON,22.3,ON,-5.4,ON,20.3,ON,2.0,ON,23.1,ON,-25.7,ON,22.0,ON,-20.2,ON,20.1,ON,2.6,ON,21.4,ON,-5.1,ON,5.5,ON,5.5,ON,4.1,ON,4.1,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
233,2021-01-07 14:31:55,23.3,ON,-1.1,ON,23.1,ON,44.4,ON,22.8,ON,22.9,ON,25.7,ON,20.1,ON,23.5,ON,29.7,ON,19.6,ON,3.8,ON,19.0,ON,-2.8,ON,26.1,ON,-26.4,ON,21.4,ON,-1.0,ON,22.7,ON,-25.3,ON,22.3,ON,-5.5,ON,20.4,ON,2.3,ON,23.2,ON,-25.9,ON,22.0,ON,-20.5,ON,20.0,ON,2.9,ON,21.4,ON,-4.3,ON,5.5,ON,5.5,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
234,2021-01-07 14:32:10,23.3,ON,-0.9,ON,23.1,ON,44.5,ON,22.8,ON,22.8,ON,25.5,ON,20.2,ON,23.4,ON,30.9,ON,19.6,ON,3.8,ON,19.0,ON,-2.6,ON,26.2,ON,-26.0,ON,21.4,ON,-1.0,ON,22.7,ON,-24.4,ON,22.4,ON,-5.5,ON,20.4,ON,1.9,ON,23.2,ON,-25.5,ON,22.0,ON,-19.9,ON,20.0,ON,2.3,ON,21.4,ON,-4.3,ON,5.6,ON,5.6,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
235,2021-01-07 14:32:26,23.3,ON,-1.0,ON,23.2,ON,44.6,ON,22.8,ON,22.9,ON,25.6,ON,19.2,ON,23.3,ON,29.7,ON,19.6,ON,4.2,ON,19.0,ON,-2.6,ON,26.1,ON,-25.9,ON,21.4,ON,-0.8,ON,22.8,ON,-24.6,ON,22.4,ON,-5.6,ON,20.3,ON,2.1,ON,23.2,ON,-25.9,ON,22.0,ON,-20.1,ON,20.1,ON,2.7,ON,21.4,ON,-3.6,ON,5.6,ON,5.6,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
236,2021-01-07 14:32:41,23.3,ON,-1.3,ON,23.2,ON,44.4,ON,22.8,ON,22.9,ON,25.5,ON,22.3,ON,23.3,ON,31.3,ON,19.6,ON,3.8,ON,19.1,ON,-2.6,ON,26.1,ON,-25.9,ON,21.4,ON,-1.2,ON,22.7,ON,-24.4,ON,22.3,ON,-5.6,ON,20.4,ON,2.0,ON,23.2,ON,-25.7,ON,22.1,ON,-19.8,ON,20.0,ON,2.6,ON,21.4,ON,-4.1,ON,5.6,ON,5.6,ON,4.6,ON,4.6,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
237,2021-01-07 14:32:56,23.4,ON,-1.1,ON,23.1,ON,44.5,ON,22.8,ON,22.8,ON,25.5,ON,19.6,ON,23.4,ON,30.0,ON,19.6,ON,3.6,ON,19.0,ON,-2.6,ON,26.1,ON,-26.0,ON,21.4,ON,-0.9,ON,22.7,ON,-24.6,ON,22.3,ON,-5.6,ON,20.3,ON,2.0,ON,23.2,ON,-25.6,ON,22.0,ON,-19.9,ON,20.0,ON,2.9,ON,21.4,ON,-3.5,ON,5.6,ON,5.6,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
238,2021-01-07 14:33:11,23.4,ON,-0.9,ON,23.1,ON,44.4,ON,22.9,ON,22.9,ON,25.6,ON,22.9,ON,23.4,ON,32.2,ON,19.6,ON,3.6,ON,19.0,ON,-2.6,ON,26.1,ON,-25.4,ON,21.4,ON,-1.2,ON,22.7,ON,-24.4,ON,22.3,ON,-5.6,ON,20.4,ON,1.8,ON,23.2,ON,-25.5,ON,22.0,ON,-19.1,ON,20.0,ON,2.6,ON,21.4,ON,-3.7,ON,5.7,ON,5.7,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
239,2021-01-08 09:41:06,22.8,ON,8.5,ON,23.2,ON,-3.1,ON,23.6,ON,11.0,ON,25.6,ON,22.5,ON,23.3,ON,30.3,ON,20.9,ON,4.1,ON,22.2,ON,-1.3,ON,22.8,ON,-4.5,ON,21.4,ON,4.6,ON,22.9,ON,-1.9,ON,22.3,ON,-3.9,ON,19.5,ON,-4.6,ON,21.9,ON,-4.0,ON,22.9,ON,-3.4,ON,20.5,ON,1.8,ON,23.6,ON,-1.7,ON,11.5,ON,11.5,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
240,2021-01-08 09:41:21,22.8,ON,8.8,ON,23.2,ON,-3.1,ON,23.6,ON,11.1,ON,25.6,ON,20.1,ON,23.4,ON,29.8,ON,20.9,ON,3.8,ON,22.2,ON,-1.4,ON,22.8,ON,-4.8,ON,21.4,ON,4.5,ON,22.9,ON,-2.4,ON,22.3,ON,-3.9,ON,19.5,ON,-4.7,ON,21.9,ON,-4.0,ON,22.9,ON,-3.4,ON,20.6,ON,2.1,ON,23.6,ON,-1.4,ON,11.4,ON,11.4,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
241,2021-01-08 09:41:36,22.8,ON,7.3,ON,23.2,ON,-3.1,ON,23.6,ON,10.5,ON,25.6,ON,26.9,ON,23.4,ON,32.9,ON,20.9,ON,3.8,ON,22.3,ON,-1.2,ON,22.9,ON,-4.1,ON,21.4,ON,4.4,ON,22.9,ON,-1.6,ON,22.3,ON,-3.9,ON,19.5,ON,-4.2,ON,21.9,ON,-3.6,ON,22.9,ON,-3.4,ON,20.6,ON,2.0,ON,23.6,ON,-1.5,ON,11.4,ON,11.4,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,16.5,ON,16.5,ON,
242,2021-01-08 09:41:52,22.8,ON,1.2,ON,23.2,ON,-3.1,ON,23.6,ON,9.9,ON,25.7,ON,19.9,ON,23.3,ON,29.5,ON,21.0,ON,5.7,ON,22.2,ON,-1.5,ON,22.8,ON,-6.3,ON,21.4,ON,4.4,ON,22.9,ON,-3.8,ON,22.3,ON,-4.0,ON,19.5,ON,-5.9,ON,21.9,ON,-5.4,ON,22.9,ON,-4.7,ON,20.5,ON,2.9,ON,23.6,ON,-2.8,ON,11.3,ON,11.3,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
243,2021-01-08 09:42:07,22.8,ON,1.0,ON,23.3,ON,-3.1,ON,23.6,ON,9.3,ON,25.7,ON,24.3,ON,23.3,ON,32.1,ON,20.9,ON,4.6,ON,22.2,ON,-1.4,ON,22.9,ON,-5.1,ON,21.5,ON,4.2,ON,22.9,ON,-2.8,ON,22.3,ON,-3.9,ON,19.5,ON,-4.9,ON,21.9,ON,-4.5,ON,22.8,ON,-4.2,ON,20.6,ON,2.7,ON,23.6,ON,-2.1,ON,11.1,ON,11.1,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
244,2021-01-08 09:42:22,22.8,ON,1.3,ON,23.3,ON,-3.1,ON,23.6,ON,9.6,ON,25.6,ON,17.1,ON,23.4,ON,28.9,ON,21.0,ON,5.0,ON,22.3,ON,-1.4,ON,22.8,ON,-5.6,ON,21.4,ON,4.4,ON,22.9,ON,-3.3,ON,22.3,ON,-4.0,ON,19.5,ON,-5.8,ON,22.0,ON,-5.3,ON,22.9,ON,-4.8,ON,20.6,ON,3.2,ON,23.6,ON,-2.7,ON,11.1,ON,11.1,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
245,2021-01-08 09:42:37,22.8,ON,6.6,ON,23.3,ON,-3.1,ON,23.6,ON,9.1,ON,25.6,ON,18.5,ON,23.4,ON,28.0,ON,20.9,ON,4.6,ON,22.2,ON,-1.5,ON,22.8,ON,-5.5,ON,21.4,ON,3.8,ON,22.9,ON,-2.9,ON,22.3,ON,-3.9,ON,19.5,ON,-4.9,ON,21.9,ON,-4.2,ON,22.9,ON,-3.7,ON,20.6,ON,1.9,ON,23.6,ON,-1.8,ON,11.1,ON,11.1,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
246,2021-01-08 09:42:59,22.8,ON,8.9,ON,23.4,ON,-3.1,ON,23.6,ON,12.0,ON,25.6,ON,20.1,ON,23.3,ON,30.2,ON,20.9,ON,4.8,ON,22.2,ON,-1.5,ON,22.9,ON,-5.2,ON,21.5,ON,3.9,ON,22.9,ON,-2.4,ON,22.3,ON,-3.9,ON,19.5,ON,-5.1,ON,21.9,ON,-4.8,ON,22.8,ON,-4.8,ON,20.6,ON,3.4,ON,23.5,ON,-2.8,ON,11.0,ON,11.0,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
247,2021-01-08 09:43:15,22.8,ON,30.9,ON,23.3,ON,-3.1,ON,23.6,ON,30.6,ON,25.6,ON,19.1,ON,23.3,ON,28.7,ON,21.0,ON,5.7,ON,22.3,ON,-1.5,ON,22.8,ON,-6.2,ON,21.4,ON,4.0,ON,22.9,ON,-3.9,ON,22.3,ON,-3.9,ON,19.5,ON,-6.1,ON,21.9,ON,-5.7,ON,22.8,ON,-5.2,ON,20.6,ON,3.6,ON,23.6,ON,-3.0,ON,11.0,ON,11.0,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,15.9,ON,15.9,ON,
248,2021-01-08 09:43:30,22.8,ON,31.1,ON,23.3,ON,-3.1,ON,23.6,ON,30.5,ON,25.7,ON,17.8,ON,23.2,ON,28.0,ON,21.0,ON,5.9,ON,22.2,ON,-1.6,ON,22.8,ON,-6.5,ON,21.5,ON,4.0,ON,22.9,ON,-3.9,ON,22.3,ON,-4.0,ON,19.5,ON,-6.4,ON,21.9,ON,-5.9,ON,22.9,ON,-5.6,ON,20.6,ON,3.9,ON,23.6,ON,-3.5,ON,10.9,ON,10.9,ON,6.0,ON,6.0,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
249,2021-01-08 09:43:45,22.8,ON,30.5,ON,23.4,ON,-3.1,ON,23.5,ON,30.3,ON,25.6,ON,20.5,ON,23.2,ON,30.1,ON,21.0,ON,6.0,ON,22.2,ON,-1.4,ON,22.8,ON,-6.5,ON,21.4,ON,4.1,ON,22.9,ON,-4.3,ON,22.3,ON,-3.8,ON,19.5,ON,-6.3,ON,21.9,ON,-5.9,ON,22.9,ON,-5.4,ON,20.6,ON,4.1,ON,23.6,ON,-3.4,ON,10.8,ON,10.8,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
250,2021-01-08 09:44:00,22.8,ON,30.5,ON,23.3,ON,-3.1,ON,23.5,ON,29.9,ON,25.7,ON,19.5,ON,23.3,ON,28.4,ON,21.0,ON,6.1,ON,22.3,ON,-1.1,ON,22.8,ON,-6.8,ON,21.5,ON,4.2,ON,22.9,ON,-3.8,ON,22.3,ON,-3.9,ON,19.5,ON,-6.5,ON,21.9,ON,-5.8,ON,22.9,ON,-5.3,ON,20.6,ON,3.4,ON,23.6,ON,-3.1,ON,10.8,ON,10.8,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
251,2021-01-08 09:44:15,22.8,ON,15.5,ON,23.4,ON,-3.1,ON,23.5,ON,15.9,ON,25.6,ON,23.1,ON,23.4,ON,31.2,ON,20.9,ON,5.0,ON,22.3,ON,-1.4,ON,22.8,ON,-5.5,ON,21.5,ON,4.3,ON,22.9,ON,-2.7,ON,22.3,ON,-4.0,ON,19.5,ON,-5.3,ON,21.9,ON,-5.1,ON,22.9,ON,-4.8,ON,20.6,ON,3.4,ON,23.6,ON,-2.3,ON,10.7,ON,10.7,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,16.5,ON,16.4,ON,
252,2021-01-08 09:44:48,22.8,ON,31.0,ON,23.4,ON,-3.1,ON,23.5,ON,30.4,ON,25.6,ON,22.0,ON,23.4,ON,30.3,ON,21.0,ON,6.3,ON,22.3,ON,-1.7,ON,22.8,ON,-7.0,ON,21.5,ON,4.6,ON,23.0,ON,-4.6,ON,22.3,ON,-4.0,ON,19.5,ON,-6.9,ON,21.9,ON,-6.3,ON,22.9,ON,-5.1,ON,20.6,ON,4.3,ON,23.5,ON,-2.8,ON,10.5,ON,10.5,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
253,2021-01-08 09:45:03,22.9,ON,30.9,ON,23.4,ON,-3.1,ON,23.5,ON,30.2,ON,25.6,ON,18.1,ON,23.2,ON,28.6,ON,21.0,ON,6.2,ON,22.2,ON,-1.6,ON,22.8,ON,-6.9,ON,21.5,ON,4.3,ON,23.0,ON,-4.4,ON,22.3,ON,-4.1,ON,19.5,ON,-6.7,ON,21.9,ON,-6.3,ON,22.9,ON,-4.7,ON,20.6,ON,4.0,ON,23.6,ON,-2.7,ON,10.4,ON,10.4,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
254,2021-01-08 09:45:19,22.8,ON,30.8,ON,23.4,ON,-3.1,ON,23.5,ON,30.2,ON,25.6,ON,20.0,ON,23.3,ON,29.5,ON,21.0,ON,6.0,ON,22.3,ON,-1.6,ON,22.8,ON,-6.5,ON,21.5,ON,4.5,ON,22.9,ON,-4.0,ON,22.3,ON,-4.0,ON,19.5,ON,-6.2,ON,21.9,ON,-5.9,ON,22.9,ON,-4.7,ON,20.6,ON,3.8,ON,23.6,ON,-2.2,ON,10.3,ON,10.3,ON,4.0,ON,4.0,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
255,2021-01-08 09:45:34,22.8,ON,29.9,ON,23.5,ON,-3.1,ON,23.5,ON,31.5,ON,25.7,ON,20.1,ON,23.3,ON,29.3,ON,21.0,ON,6.3,ON,22.3,ON,-1.7,ON,22.8,ON,-6.9,ON,21.5,ON,4.4,ON,22.9,ON,-3.8,ON,22.3,ON,-4.1,ON,19.5,ON,-6.7,ON,22.0,ON,-6.2,ON,22.9,ON,-4.9,ON,20.6,ON,3.8,ON,23.6,ON,-2.5,ON,10.3,ON,10.3,ON,3.9,ON,3.9,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
256,2021-01-08 09:45:49,22.8,ON,30.6,ON,23.4,ON,-3.1,ON,23.5,ON,31.3,ON,25.6,ON,18.5,ON,23.2,ON,29.1,ON,21.0,ON,5.8,ON,22.2,ON,-1.5,ON,22.9,ON,-6.4,ON,21.5,ON,4.7,ON,23.0,ON,-4.2,ON,22.3,ON,-3.9,ON,19.5,ON,-6.3,ON,21.9,ON,-6.0,ON,23.0,ON,-5.7,ON,20.6,ON,4.5,ON,23.6,ON,-3.5,ON,10.2,ON,10.2,ON,3.8,ON,3.8,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
257,2021-01-08 09:46:04,22.8,ON,31.0,ON,23.5,ON,-3.1,ON,23.5,ON,30.8,ON,25.6,ON,20.2,ON,23.3,ON,29.0,ON,21.0,ON,5.7,ON,22.3,ON,-1.5,ON,22.8,ON,-6.2,ON,21.5,ON,4.3,ON,23.0,ON,-3.9,ON,22.3,ON,-4.0,ON,19.5,ON,-6.2,ON,21.9,ON,-5.8,ON,22.9,ON,-5.3,ON,20.6,ON,3.9,ON,23.6,ON,-3.2,ON,10.1,ON,10.1,ON,3.9,ON,3.9,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
258,2021-01-08 09:46:32,22.8,ON,30.5,ON,23.5,ON,-3.1,ON,23.4,ON,30.8,ON,25.6,ON,19.6,ON,23.3,ON,29.4,ON,21.0,ON,6.0,ON,22.3,ON,-1.6,ON,22.8,ON,-6.6,ON,21.5,ON,4.9,ON,23.0,ON,-3.7,ON,22.3,ON,-4.0,ON,19.6,ON,-6.4,ON,21.9,ON,-5.9,ON,23.0,ON,-5.2,ON,20.6,ON,3.7,ON,23.6,ON,-2.8,ON,10.1,ON,10.1,ON,4.0,ON,4.0,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
259,2021-01-08 09:46:47,22.8,ON,30.4,ON,23.5,ON,-3.1,ON,23.4,ON,30.4,ON,25.7,ON,17.9,ON,23.2,ON,28.1,ON,21.0,ON,6.0,ON,22.3,ON,-1.3,ON,22.8,ON,-6.7,ON,21.5,ON,4.7,ON,23.0,ON,-4.5,ON,22.3,ON,-3.8,ON,19.5,ON,-6.6,ON,21.9,ON,-6.2,ON,22.9,ON,-5.7,ON,20.6,ON,4.2,ON,23.6,ON,-3.7,ON,9.9,ON,9.9,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
260,2021-01-08 09:47:02,22.8,ON,30.5,ON,23.5,ON,-3.1,ON,23.4,ON,30.9,ON,25.7,ON,24.2,ON,23.2,ON,32.9,ON,21.0,ON,5.2,ON,22.3,ON,-1.6,ON,22.8,ON,-6.0,ON,21.5,ON,5.1,ON,23.0,ON,-3.3,ON,22.3,ON,-3.8,ON,19.6,ON,-5.6,ON,21.9,ON,-5.3,ON,23.0,ON,-4.5,ON,20.6,ON,3.3,ON,23.6,ON,-2.3,ON,9.9,ON,9.9,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
261,2021-01-08 09:47:18,22.8,ON,30.5,ON,23.5,ON,-3.1,ON,23.4,ON,30.8,ON,25.8,ON,21.8,ON,23.2,ON,30.7,ON,21.0,ON,6.0,ON,22.3,ON,-1.5,ON,22.8,ON,-6.1,ON,21.5,ON,5.6,ON,23.0,ON,-3.4,ON,22.3,ON,-3.8,ON,19.6,ON,-5.8,ON,21.9,ON,-5.5,ON,23.0,ON,-4.9,ON,20.6,ON,3.7,ON,23.6,ON,-2.9,ON,9.9,ON,9.9,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
262,2021-01-08 09:47:33,22.8,ON,27.8,ON,23.5,ON,-3.1,ON,23.4,ON,22.5,ON,25.7,ON,20.2,ON,23.3,ON,29.0,ON,21.0,ON,5.7,ON,22.3,ON,-1.6,ON,22.8,ON,-6.6,ON,21.5,ON,5.0,ON,23.0,ON,-3.7,ON,22.3,ON,-4.0,ON,19.6,ON,-6.4,ON,22.0,ON,-6.1,ON,23.0,ON,-5.6,ON,20.6,ON,3.6,ON,23.6,ON,-3.1,ON,9.8,ON,9.8,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
263,2021-01-08 09:47:48,22.8,ON,14.1,ON,23.5,ON,-3.1,ON,23.4,ON,15.0,ON,25.7,ON,21.6,ON,23.2,ON,30.4,ON,21.0,ON,5.0,ON,22.3,ON,-1.5,ON,22.8,ON,-5.6,ON,21.5,ON,5.4,ON,23.0,ON,-3.1,ON,22.3,ON,-4.0,ON,19.6,ON,-5.5,ON,21.9,ON,-5.1,ON,23.0,ON,-4.9,ON,20.6,ON,3.6,ON,23.6,ON,-2.6,ON,9.8,ON,9.8,ON,4.6,ON,4.6,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
264,2021-01-08 09:48:21,22.8,ON,14.3,ON,23.5,ON,-3.1,ON,23.4,ON,14.9,ON,25.7,ON,21.1,ON,23.2,ON,30.4,ON,21.0,ON,4.7,ON,22.3,ON,-1.8,ON,22.8,ON,-8.8,ON,21.5,ON,5.3,ON,23.0,ON,-6.1,ON,22.3,ON,-4.2,ON,19.6,ON,-8.4,ON,22.0,ON,-8.0,ON,23.0,ON,-7.6,ON,20.6,ON,3.4,ON,23.6,ON,-4.9,ON,9.8,ON,9.8,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
265,2021-01-08 09:48:36,22.8,ON,14.4,ON,23.5,ON,-3.1,ON,23.4,ON,15.3,ON,25.8,ON,19.1,ON,23.2,ON,29.0,ON,21.0,ON,4.9,ON,22.3,ON,-1.7,ON,22.8,ON,-8.5,ON,21.5,ON,5.1,ON,23.0,ON,-6.2,ON,22.3,ON,-4.0,ON,19.6,ON,-8.4,ON,22.0,ON,-8.0,ON,23.0,ON,-7.8,ON,20.7,ON,3.3,ON,23.6,ON,-5.1,ON,9.7,ON,9.7,ON,5.0,ON,4.9,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
266,2021-01-08 09:48:51,22.8,ON,14.3,ON,23.5,ON,-3.1,ON,23.4,ON,14.6,ON,25.7,ON,21.3,ON,23.3,ON,30.1,ON,21.0,ON,4.7,ON,22.3,ON,-1.7,ON,22.8,ON,-8.6,ON,21.5,ON,5.3,ON,23.0,ON,-6.4,ON,22.3,ON,-4.1,ON,19.6,ON,-8.3,ON,22.0,ON,-7.8,ON,23.0,ON,-7.7,ON,20.7,ON,3.0,ON,23.7,ON,-5.2,ON,9.7,ON,9.7,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
267,2021-01-08 09:49:07,22.8,ON,14.4,ON,23.5,ON,-3.1,ON,23.3,ON,15.7,ON,25.7,ON,19.4,ON,23.2,ON,29.2,ON,21.0,ON,4.1,ON,22.3,ON,-1.7,ON,22.8,ON,-8.2,ON,21.5,ON,5.2,ON,23.0,ON,-5.6,ON,22.3,ON,-4.0,ON,19.6,ON,-7.7,ON,22.0,ON,-7.4,ON,23.0,ON,-7.3,ON,20.6,ON,2.6,ON,23.9,ON,-4.4,ON,9.7,ON,9.7,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
268,2021-01-08 09:49:22,22.8,ON,14.1,ON,23.5,ON,-3.1,ON,23.3,ON,15.5,ON,25.6,ON,20.7,ON,23.3,ON,30.2,ON,21.0,ON,4.7,ON,22.3,ON,-1.7,ON,22.8,ON,-8.6,ON,21.5,ON,5.4,ON,23.0,ON,-6.3,ON,22.3,ON,-4.0,ON,19.6,ON,-8.3,ON,22.0,ON,-7.8,ON,23.0,ON,-7.5,ON,20.6,ON,2.5,ON,24.0,ON,-4.9,ON,9.6,ON,9.6,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
269,2021-01-08 09:49:37,22.8,ON,14.2,ON,22.8,ON,-3.1,ON,23.3,ON,15.8,ON,25.7,ON,19.2,ON,23.1,ON,29.6,ON,21.0,ON,4.5,ON,22.3,ON,-1.7,ON,22.8,ON,-8.6,ON,21.5,ON,5.2,ON,23.0,ON,-6.7,ON,22.3,ON,-3.8,ON,19.6,ON,-8.6,ON,22.1,ON,-7.9,ON,22.9,ON,-8.1,ON,20.6,ON,2.8,ON,24.0,ON,-5.4,ON,9.6,ON,9.6,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
270,2021-01-08 09:50:14,22.8,ON,14.6,ON,22.8,ON,-3.1,ON,23.3,ON,16.1,ON,25.8,ON,20.4,ON,23.2,ON,30.1,ON,21.0,ON,5.3,ON,22.4,ON,-1.7,ON,22.8,ON,-7.0,ON,21.5,ON,5.2,ON,23.0,ON,-3.7,ON,22.4,ON,-4.0,ON,19.6,ON,-6.6,ON,22.1,ON,-5.8,ON,23.0,ON,-5.1,ON,20.6,ON,3.2,ON,24.0,ON,-2.6,ON,9.5,ON,9.5,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
271,2021-01-08 09:50:29,22.8,ON,14.6,ON,22.7,ON,-3.1,ON,23.3,ON,16.0,ON,25.6,ON,18.6,ON,23.2,ON,29.4,ON,21.0,ON,5.2,ON,22.3,ON,-1.5,ON,22.8,ON,-6.1,ON,21.5,ON,5.3,ON,23.0,ON,-3.6,ON,22.4,ON,-4.2,ON,19.6,ON,-5.9,ON,22.1,ON,-5.7,ON,23.0,ON,-5.1,ON,20.6,ON,3.5,ON,23.9,ON,-3.1,ON,9.5,ON,9.5,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
272,2021-01-08 09:50:45,22.8,ON,30.9,ON,22.8,ON,-3.1,ON,23.3,ON,30.6,ON,25.5,ON,18.3,ON,23.1,ON,29.0,ON,21.0,ON,5.5,ON,22.3,ON,-1.5,ON,22.8,ON,-6.9,ON,21.5,ON,5.7,ON,23.0,ON,-4.4,ON,22.4,ON,-3.6,ON,19.6,ON,-6.9,ON,22.1,ON,-6.3,ON,23.0,ON,-5.9,ON,20.6,ON,3.9,ON,23.8,ON,-3.7,ON,9.4,ON,9.4,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
273,2021-01-08 09:51:00,22.8,ON,31.0,ON,22.6,ON,-3.1,ON,23.3,ON,30.6,ON,25.6,ON,19.9,ON,23.3,ON,29.2,ON,21.0,ON,5.9,ON,22.3,ON,-1.5,ON,22.8,ON,-6.9,ON,21.6,ON,5.8,ON,23.0,ON,-4.3,ON,22.4,ON,-4.0,ON,19.6,ON,-6.5,ON,22.2,ON,-5.9,ON,23.0,ON,-5.6,ON,20.6,ON,3.6,ON,23.8,ON,-3.0,ON,9.4,ON,9.4,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
274,2021-01-08 09:51:15,22.8,ON,30.7,ON,22.7,ON,-3.1,ON,23.2,ON,30.3,ON,25.6,ON,16.6,ON,23.1,ON,28.3,ON,21.0,ON,6.0,ON,22.3,ON,-1.6,ON,22.9,ON,-7.0,ON,21.6,ON,5.7,ON,23.0,ON,-4.4,ON,22.4,ON,-4.1,ON,19.6,ON,-6.6,ON,22.2,ON,-6.1,ON,23.0,ON,-6.0,ON,20.6,ON,3.2,ON,23.8,ON,-3.3,ON,9.3,ON,9.3,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
275,2021-01-08 09:51:30,22.8,ON,31.0,ON,22.7,ON,-3.1,ON,23.2,ON,30.3,ON,25.7,ON,17.9,ON,23.3,ON,28.9,ON,21.0,ON,5.7,ON,22.3,ON,-1.6,ON,22.8,ON,-6.7,ON,21.5,ON,5.5,ON,23.0,ON,-4.4,ON,22.4,ON,-4.3,ON,19.6,ON,-6.4,ON,22.3,ON,-5.9,ON,23.0,ON,-6.0,ON,20.6,ON,4.0,ON,23.8,ON,-3.7,ON,9.3,ON,9.3,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
276,2021-01-08 09:51:45,22.8,ON,31.0,ON,22.7,ON,-3.1,ON,23.2,ON,30.4,ON,25.6,ON,19.7,ON,23.1,ON,29.6,ON,21.0,ON,5.4,ON,22.3,ON,-1.6,ON,22.8,ON,-5.9,ON,21.6,ON,5.7,ON,23.1,ON,-3.6,ON,22.4,ON,-4.0,ON,19.6,ON,-5.9,ON,22.3,ON,-5.5,ON,23.1,ON,-5.1,ON,20.7,ON,3.3,ON,23.8,ON,-3.1,ON,9.3,ON,9.3,ON,5.6,ON,5.5,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
277,2021-01-08 09:52:19,22.8,ON,22.0,ON,22.7,ON,-3.1,ON,23.2,ON,20.1,ON,25.8,ON,23.4,ON,23.2,ON,31.5,ON,21.0,ON,4.6,ON,22.4,ON,-0.5,ON,22.8,ON,-5.2,ON,21.6,ON,5.5,ON,23.1,ON,-2.7,ON,22.4,ON,-3.9,ON,19.6,ON,-5.2,ON,22.4,ON,-4.7,ON,23.1,ON,-4.2,ON,20.7,ON,2.7,ON,23.7,ON,-2.3,ON,9.1,ON,9.1,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
278,2021-01-08 09:52:34,22.8,ON,30.8,ON,22.6,ON,-3.1,ON,23.2,ON,30.4,ON,25.7,ON,21.2,ON,23.1,ON,31.5,ON,21.0,ON,5.2,ON,22.3,ON,-0.5,ON,22.8,ON,-6.2,ON,21.6,ON,5.3,ON,23.1,ON,-3.5,ON,22.4,ON,-4.0,ON,19.6,ON,-6.0,ON,22.4,ON,-5.4,ON,23.1,ON,-5.1,ON,20.7,ON,3.0,ON,23.7,ON,-2.7,ON,9.1,ON,9.1,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
279,2021-01-08 09:52:50,22.8,ON,31.0,ON,22.6,ON,-3.1,ON,23.2,ON,30.4,ON,25.7,ON,18.0,ON,23.1,ON,28.6,ON,21.0,ON,5.8,ON,22.4,ON,-0.6,ON,22.8,ON,-6.5,ON,21.6,ON,5.1,ON,23.1,ON,-3.6,ON,22.5,ON,-4.0,ON,19.6,ON,-6.2,ON,22.5,ON,-5.8,ON,23.1,ON,-5.3,ON,20.7,ON,3.2,ON,23.7,ON,-2.9,ON,9.1,ON,9.1,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
280,2021-01-08 09:53:05,22.8,ON,31.3,ON,22.6,ON,-3.1,ON,23.2,ON,30.6,ON,25.7,ON,22.1,ON,23.1,ON,30.8,ON,21.0,ON,5.3,ON,22.4,ON,-0.5,ON,22.8,ON,-6.1,ON,21.6,ON,5.0,ON,23.1,ON,-3.7,ON,22.5,ON,-3.9,ON,19.6,ON,-6.0,ON,22.5,ON,-5.4,ON,23.0,ON,-5.1,ON,20.7,ON,3.0,ON,23.7,ON,-2.8,ON,9.0,ON,9.0,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
