no, tanggal,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
281,2021-01-08 09:53:20,22.8,ON,31.3,ON,22.5,ON,-3.1,ON,23.2,ON,30.7,ON,25.7,ON,24.7,ON,23.2,ON,32.3,ON,21.0,ON,5.1,ON,22.4,ON,-0.5,ON,22.9,ON,-6.0,ON,21.5,ON,4.7,ON,23.1,ON,-3.9,ON,22.5,ON,-3.9,ON,19.6,ON,-6.1,ON,22.5,ON,-5.7,ON,23.1,ON,-5.7,ON,20.7,ON,3.4,ON,23.6,ON,-2.8,ON,8.9,ON,8.9,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
282,2021-01-08 09:53:35,22.8,ON,31.1,ON,22.6,ON,-3.1,ON,23.2,ON,30.2,ON,25.8,ON,20.6,ON,23.1,ON,30.2,ON,21.0,ON,4.9,ON,22.5,ON,-0.5,ON,22.9,ON,-6.1,ON,21.6,ON,5.2,ON,23.1,ON,-3.3,ON,22.5,ON,-3.9,ON,19.6,ON,-5.8,ON,22.5,ON,-5.3,ON,23.0,ON,-5.1,ON,20.7,ON,3.0,ON,23.6,ON,-2.8,ON,8.9,ON,8.9,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
283,2021-01-08 09:53:51,22.8,ON,30.6,ON,22.5,ON,-3.1,ON,23.2,ON,30.3,ON,25.7,ON,19.3,ON,23.1,ON,29.5,ON,21.0,ON,5.2,ON,22.6,ON,-0.6,ON,22.8,ON,-6.6,ON,21.6,ON,4.7,ON,23.1,ON,-4.1,ON,22.5,ON,-4.0,ON,19.6,ON,-6.6,ON,22.6,ON,-6.1,ON,23.1,ON,-5.8,ON,20.7,ON,3.2,ON,23.7,ON,-3.5,ON,8.9,ON,8.9,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
284,2021-01-08 09:54:36,22.8,ON,31.3,ON,22.4,ON,-3.1,ON,23.1,ON,30.6,ON,25.8,ON,21.8,ON,24.1,ON,31.9,ON,21.0,ON,5.5,ON,22.8,ON,-0.6,ON,22.8,ON,-6.6,ON,21.6,ON,4.2,ON,23.1,ON,-4.2,ON,22.5,ON,-3.9,ON,19.6,ON,-6.5,ON,22.7,ON,-6.0,ON,23.1,ON,-2.8,ON,20.7,ON,3.2,ON,23.6,ON,-0.5,ON,8.7,ON,8.7,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
285,2021-01-08 09:54:51,22.8,ON,31.3,ON,22.4,ON,-3.1,ON,23.2,ON,30.4,ON,25.7,ON,21.5,ON,24.1,ON,31.5,ON,21.0,ON,5.6,ON,22.8,ON,-0.6,ON,22.9,ON,-6.7,ON,21.6,ON,4.4,ON,23.1,ON,-3.8,ON,22.5,ON,-3.9,ON,19.7,ON,-6.3,ON,22.7,ON,-6.0,ON,23.1,ON,-5.6,ON,20.7,ON,3.4,ON,23.6,ON,-3.3,ON,8.7,ON,8.7,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
286,2021-01-08 09:55:06,22.8,ON,31.2,ON,22.5,ON,-3.1,ON,23.2,ON,30.7,ON,25.6,ON,20.7,ON,24.1,ON,31.4,ON,21.0,ON,5.1,ON,22.8,ON,-0.6,ON,22.9,ON,-6.5,ON,21.6,ON,4.2,ON,23.2,ON,-3.7,ON,22.5,ON,-3.9,ON,19.7,ON,-6.2,ON,22.8,ON,-5.9,ON,23.0,ON,-0.8,ON,20.7,ON,2.6,ON,23.7,ON,0.9,ON,8.7,ON,8.7,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
287,2021-01-08 09:55:22,22.9,ON,31.0,ON,22.5,ON,-3.1,ON,23.2,ON,30.6,ON,25.6,ON,21.0,ON,24.2,ON,31.3,ON,21.0,ON,5.1,ON,22.9,ON,-0.6,ON,22.9,ON,-6.6,ON,21.6,ON,4.3,ON,23.2,ON,-4.1,ON,22.6,ON,-3.9,ON,19.6,ON,-6.4,ON,22.7,ON,-6.1,ON,23.0,ON,-1.0,ON,20.7,ON,3.1,ON,23.7,ON,0.6,ON,8.6,ON,8.6,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
288,2021-01-08 09:55:37,22.8,ON,31.1,ON,22.6,ON,-3.1,ON,23.1,ON,30.7,ON,25.5,ON,22.4,ON,24.2,ON,32.5,ON,21.0,ON,5.1,ON,22.9,ON,-0.6,ON,22.9,ON,-6.6,ON,21.6,ON,4.2,ON,23.2,ON,-4.1,ON,22.6,ON,-3.9,ON,19.6,ON,-6.5,ON,22.7,ON,-6.1,ON,23.0,ON,-0.9,ON,20.7,ON,3.3,ON,23.6,ON,0.7,ON,8.5,ON,8.5,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
289,2021-01-08 09:55:52,22.8,ON,31.0,ON,22.5,ON,-3.1,ON,23.1,ON,30.6,ON,25.7,ON,24.4,ON,24.2,ON,33.4,ON,21.0,ON,5.0,ON,22.9,ON,-0.6,ON,22.9,ON,-6.7,ON,21.6,ON,3.9,ON,23.1,ON,-4.5,ON,22.6,ON,-3.9,ON,19.7,ON,-6.9,ON,22.7,ON,-6.6,ON,23.1,ON,-2.1,ON,20.7,ON,3.7,ON,23.7,ON,0.0,ON,8.5,ON,8.5,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,18.0,ON,18.0,ON,
290,2021-01-08 09:56:07,22.8,ON,30.9,ON,22.5,ON,-3.1,ON,23.1,ON,30.3,ON,25.8,ON,21.9,ON,24.2,ON,31.1,ON,21.0,ON,5.7,ON,22.9,ON,-0.6,ON,22.9,ON,-7.1,ON,21.6,ON,4.4,ON,23.2,ON,-4.0,ON,22.6,ON,-3.9,ON,19.7,ON,-6.8,ON,22.7,ON,-6.2,ON,23.1,ON,-1.7,ON,20.7,ON,3.0,ON,23.7,ON,0.1,ON,8.6,ON,8.6,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
291,2021-01-08 09:56:32,22.8,ON,30.6,ON,22.5,ON,-3.1,ON,23.1,ON,30.3,ON,25.8,ON,21.8,ON,24.3,ON,31.7,ON,21.0,ON,5.2,ON,22.9,ON,-0.6,ON,22.9,ON,-6.5,ON,21.6,ON,5.2,ON,23.2,ON,-3.9,ON,22.6,ON,-3.8,ON,19.6,ON,-6.2,ON,22.7,ON,-5.8,ON,23.1,ON,-1.2,ON,20.7,ON,3.1,ON,23.8,ON,0.6,ON,8.5,ON,8.5,ON,4.1,ON,4.1,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
292,2021-01-08 09:56:47,22.8,ON,30.8,ON,22.5,ON,-3.1,ON,23.1,ON,30.1,ON,25.6,ON,20.7,ON,24.3,ON,31.0,ON,21.0,ON,5.0,ON,22.9,ON,-0.6,ON,22.8,ON,-6.7,ON,21.6,ON,4.3,ON,23.2,ON,-4.5,ON,22.6,ON,-3.9,ON,19.7,ON,-6.4,ON,22.6,ON,-6.1,ON,23.1,ON,-2.0,ON,20.8,ON,3.1,ON,23.8,ON,0.0,ON,8.5,ON,8.5,ON,3.8,ON,3.8,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
293,2021-01-08 09:57:02,22.8,ON,30.2,ON,22.4,ON,-3.1,ON,23.1,ON,29.9,ON,25.7,ON,19.5,ON,24.4,ON,29.8,ON,21.0,ON,5.6,ON,22.9,ON,-0.6,ON,22.9,ON,-7.0,ON,21.6,ON,4.6,ON,23.1,ON,-4.2,ON,22.6,ON,-4.2,ON,19.6,ON,-6.2,ON,22.6,ON,-6.0,ON,23.1,ON,-1.7,ON,20.8,ON,2.7,ON,23.7,ON,0.4,ON,8.4,ON,8.4,ON,3.9,ON,3.9,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
294,2021-01-08 09:57:17,22.8,ON,30.3,ON,22.4,ON,-3.1,ON,23.1,ON,32.5,ON,25.8,ON,21.2,ON,24.4,ON,31.1,ON,21.0,ON,4.9,ON,22.9,ON,-0.6,ON,22.9,ON,-6.4,ON,21.6,ON,4.9,ON,23.2,ON,-4.4,ON,22.6,ON,-4.0,ON,19.6,ON,-6.6,ON,22.6,ON,-6.1,ON,23.1,ON,-1.8,ON,20.7,ON,2.9,ON,23.7,ON,0.5,ON,8.4,ON,8.4,ON,3.9,ON,3.9,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
295,2021-01-08 09:57:32,22.8,ON,30.2,ON,22.4,ON,-3.1,ON,23.1,ON,31.2,ON,25.7,ON,24.3,ON,24.4,ON,32.1,ON,21.1,ON,4.4,ON,22.9,ON,-0.5,ON,22.9,ON,-6.6,ON,21.6,ON,5.0,ON,23.2,ON,-3.9,ON,22.6,ON,-4.1,ON,19.7,ON,-6.6,ON,22.6,ON,-6.4,ON,23.1,ON,-1.9,ON,20.8,ON,2.7,ON,23.8,ON,-0.1,ON,8.4,ON,8.4,ON,4.0,ON,4.0,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
296,2021-01-08 09:57:48,22.8,ON,30.4,ON,22.5,ON,-3.1,ON,23.1,ON,31.3,ON,25.8,ON,22.2,ON,23.8,ON,32.1,ON,21.0,ON,4.8,ON,22.9,ON,-0.6,ON,22.9,ON,-6.8,ON,21.6,ON,4.4,ON,23.2,ON,-4.4,ON,22.6,ON,-4.0,ON,19.7,ON,-6.3,ON,22.6,ON,-5.8,ON,23.1,ON,-5.7,ON,20.7,ON,2.4,ON,23.8,ON,-3.4,ON,8.4,ON,8.4,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
297,2021-01-08 09:58:15,22.8,ON,30.3,ON,22.4,ON,-3.1,ON,23.1,ON,31.2,ON,25.8,ON,21.4,ON,23.5,ON,29.6,ON,21.1,ON,5.6,ON,22.9,ON,-0.7,ON,22.9,ON,-8.0,ON,21.6,ON,4.4,ON,23.2,ON,-5.6,ON,22.6,ON,-4.1,ON,19.7,ON,-8.0,ON,22.5,ON,-7.6,ON,23.1,ON,-7.5,ON,20.7,ON,3.8,ON,23.8,ON,-5.2,ON,8.3,ON,8.3,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,16.3,ON,16.2,ON,
298,2021-01-08 09:58:30,22.8,ON,30.0,ON,22.4,ON,-3.1,ON,23.1,ON,30.8,ON,25.7,ON,20.5,ON,23.5,ON,29.0,ON,21.1,ON,5.3,ON,22.9,ON,-0.8,ON,22.9,ON,-9.1,ON,21.6,ON,4.1,ON,23.2,ON,-6.8,ON,22.6,ON,-4.0,ON,19.7,ON,-8.7,ON,22.6,ON,-8.6,ON,23.1,ON,-5.9,ON,20.7,ON,2.9,ON,23.8,ON,-3.6,ON,8.3,ON,8.3,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
299,2021-01-08 09:58:46,22.8,ON,30.6,ON,22.4,ON,-3.1,ON,23.1,ON,31.2,ON,25.7,ON,22.5,ON,23.5,ON,29.8,ON,21.1,ON,4.5,ON,23.0,ON,-0.9,ON,22.8,ON,-9.1,ON,21.6,ON,4.3,ON,23.2,ON,-6.4,ON,22.6,ON,-4.1,ON,19.7,ON,-8.8,ON,22.6,ON,-7.9,ON,23.1,ON,-4.4,ON,20.7,ON,2.1,ON,23.8,ON,-1.8,ON,8.2,ON,8.2,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
300,2021-01-08 09:59:01,22.8,ON,30.1,ON,22.3,ON,-3.1,ON,23.1,ON,31.3,ON,25.7,ON,26.5,ON,23.4,ON,32.9,ON,21.0,ON,4.8,ON,22.9,ON,-1.6,ON,22.9,ON,-7.5,ON,21.6,ON,4.4,ON,23.2,ON,-3.9,ON,22.6,ON,-3.8,ON,19.7,ON,-6.5,ON,22.6,ON,-5.7,ON,23.1,ON,-2.7,ON,20.7,ON,3.1,ON,23.8,ON,-0.4,ON,8.2,ON,8.2,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
301,2021-01-08 10:00:01,22.8,ON,30.3,ON,22.3,ON,-3.1,ON,23.1,ON,31.4,ON,25.7,ON,22.7,ON,23.4,ON,30.3,ON,21.1,ON,4.8,ON,22.9,ON,-1.7,ON,22.9,ON,-7.7,ON,21.6,ON,4.1,ON,23.2,ON,-5.2,ON,22.6,ON,-4.0,ON,19.7,ON,-7.4,ON,22.7,ON,-6.8,ON,23.1,ON,-3.7,ON,20.7,ON,3.0,ON,23.8,ON,-1.3,ON,7.9,ON,7.9,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
302,2021-01-08 10:00:16,22.8,ON,30.4,ON,22.4,ON,-3.1,ON,23.1,ON,32.1,ON,25.9,ON,18.5,ON,23.6,ON,28.2,ON,21.0,ON,4.8,ON,22.9,ON,-1.7,ON,22.9,ON,-7.5,ON,21.6,ON,4.4,ON,23.2,ON,-5.4,ON,22.6,ON,-3.8,ON,19.7,ON,-7.2,ON,22.7,ON,-6.7,ON,23.1,ON,-3.6,ON,20.8,ON,2.7,ON,23.8,ON,-1.3,ON,7.9,ON,7.9,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
303,2021-01-08 10:00:31,22.8,ON,30.6,ON,22.5,ON,-3.1,ON,23.1,ON,31.8,ON,25.9,ON,21.5,ON,23.6,ON,30.9,ON,21.1,ON,4.9,ON,23.0,ON,-1.6,ON,22.9,ON,-7.3,ON,21.6,ON,3.9,ON,23.2,ON,-5.1,ON,22.6,ON,-3.9,ON,19.7,ON,-7.2,ON,22.6,ON,-6.8,ON,23.1,ON,-3.4,ON,20.8,ON,3.4,ON,23.9,ON,-1.7,ON,7.9,ON,7.9,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,16.5,ON,16.5,ON,
304,2021-01-08 10:00:47,22.9,ON,30.6,ON,22.5,ON,-3.1,ON,23.1,ON,32.2,ON,25.9,ON,18.9,ON,23.6,ON,28.4,ON,21.0,ON,4.9,ON,22.9,ON,-1.6,ON,22.9,ON,-7.5,ON,21.6,ON,4.3,ON,23.2,ON,-5.1,ON,22.6,ON,-3.9,ON,19.7,ON,-7.2,ON,22.7,ON,-6.8,ON,23.1,ON,-3.6,ON,20.7,ON,2.3,ON,23.9,ON,-0.9,ON,7.9,ON,7.9,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
305,2021-01-08 10:01:02,22.8,ON,30.6,ON,22.4,ON,-3.1,ON,23.1,ON,31.8,ON,25.9,ON,22.8,ON,23.6,ON,31.3,ON,21.1,ON,4.5,ON,22.9,ON,-1.7,ON,22.9,ON,-7.2,ON,21.6,ON,4.3,ON,23.2,ON,-4.7,ON,22.6,ON,-3.9,ON,19.7,ON,-6.9,ON,22.6,ON,-6.3,ON,23.1,ON,-3.4,ON,20.8,ON,2.4,ON,24.0,ON,-1.0,ON,7.9,ON,7.8,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
306,2021-01-08 10:01:17,22.8,ON,30.7,ON,22.4,ON,-3.1,ON,23.1,ON,31.9,ON,25.8,ON,19.5,ON,23.6,ON,29.7,ON,21.1,ON,5.5,ON,22.9,ON,-1.9,ON,22.9,ON,-8.2,ON,21.6,ON,4.3,ON,23.2,ON,-5.7,ON,22.6,ON,-3.8,ON,19.7,ON,-7.7,ON,22.6,ON,-7.1,ON,23.1,ON,-3.7,ON,20.8,ON,3.2,ON,24.0,ON,-1.7,ON,7.9,ON,7.8,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
307,2021-01-08 10:01:47,22.8,ON,30.6,ON,22.5,ON,-3.1,ON,23.0,ON,31.4,ON,25.9,ON,19.0,ON,23.6,ON,29.8,ON,21.1,ON,5.4,ON,22.9,ON,-1.7,ON,22.8,ON,-7.9,ON,21.6,ON,3.9,ON,23.2,ON,-5.1,ON,22.6,ON,-3.8,ON,19.7,ON,-7.3,ON,22.6,ON,-6.8,ON,23.1,ON,-3.4,ON,20.8,ON,2.4,ON,24.0,ON,-1.1,ON,7.8,ON,7.8,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
308,2021-01-08 10:02:02,22.8,ON,30.4,ON,22.5,ON,-3.1,ON,23.0,ON,31.3,ON,25.9,ON,24.3,ON,23.6,ON,32.0,ON,21.1,ON,4.6,ON,22.9,ON,-1.6,ON,22.8,ON,-7.2,ON,21.7,ON,3.9,ON,23.2,ON,-4.6,ON,22.7,ON,-3.9,ON,19.7,ON,-7.0,ON,22.5,ON,-6.4,ON,23.1,ON,-2.6,ON,20.8,ON,2.2,ON,24.0,ON,-0.6,ON,7.8,ON,7.8,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
309,2021-01-08 10:02:17,22.8,ON,30.6,ON,22.5,ON,-3.1,ON,23.0,ON,31.6,ON,25.8,ON,19.0,ON,23.6,ON,29.9,ON,21.0,ON,4.4,ON,23.0,ON,-1.6,ON,22.8,ON,-7.4,ON,21.6,ON,3.8,ON,23.2,ON,-4.9,ON,22.6,ON,-3.9,ON,19.7,ON,-7.0,ON,22.5,ON,-6.4,ON,23.1,ON,-3.0,ON,20.8,ON,2.4,ON,24.0,ON,-1.0,ON,7.8,ON,7.8,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
310,2021-01-10 13:12:49,22.4,ON,12.0,ON,23.0,ON,-0.6,ON,22.4,ON,12.3,ON,25.8,ON,1.5,ON,25.0,ON,0.1,ON,22.3,ON,-0.4,ON,22.2,ON,-0.2,ON,30.6,ON,-0.4,ON,22.3,ON,-1.6,ON,25.4,ON,2.0,ON,22.4,ON,-4.3,ON,20.3,ON,10.6,ON,22.7,ON,-0.2,ON,22.9,ON,4.2,ON,21.4,ON,-3.3,ON,19.6,ON,21.1,ON,5.5,ON,5.5,ON,19.1,ON,19.1,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
311,2021-01-10 13:13:19,22.4,ON,12.0,ON,23.0,ON,-0.7,ON,22.5,ON,12.1,ON,25.9,ON,1.3,ON,25.0,ON,0.0,ON,22.3,ON,-0.2,ON,22.2,ON,-0.2,ON,30.6,ON,-0.7,ON,22.2,ON,-1.9,ON,25.4,ON,1.6,ON,22.4,ON,-4.3,ON,20.3,ON,10.3,ON,22.7,ON,-0.9,ON,22.9,ON,3.1,ON,21.4,ON,-1.6,ON,19.6,ON,20.0,ON,5.6,ON,5.6,ON,19.2,ON,19.2,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
312,2021-01-10 13:13:34,22.5,ON,12.0,ON,23.0,ON,-1.0,ON,22.5,ON,12.3,ON,25.8,ON,0.5,ON,24.9,ON,-0.8,ON,22.3,ON,0.0,ON,22.2,ON,-0.2,ON,30.6,ON,-1.0,ON,22.2,ON,-2.3,ON,25.4,ON,1.5,ON,22.4,ON,-4.2,ON,20.3,ON,10.4,ON,22.7,ON,-0.6,ON,22.8,ON,3.4,ON,21.5,ON,-1.7,ON,19.6,ON,20.9,ON,5.6,ON,5.6,ON,19.2,ON,19.2,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
313,2021-01-10 13:13:49,22.5,ON,11.9,ON,23.0,ON,-1.1,ON,22.5,ON,12.1,ON,25.8,ON,1.1,ON,25.0,ON,0.0,ON,22.3,ON,-0.7,ON,22.2,ON,-0.2,ON,30.5,ON,-0.6,ON,22.2,ON,-2.3,ON,25.4,ON,2.0,ON,22.4,ON,-4.3,ON,20.4,ON,10.4,ON,22.7,ON,-0.4,ON,22.9,ON,3.6,ON,21.5,ON,-2.4,ON,19.6,ON,21.6,ON,5.6,ON,5.6,ON,19.2,ON,19.2,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
314,2021-01-10 13:14:04,22.4,ON,11.9,ON,23.0,ON,-1.0,ON,22.5,ON,12.1,ON,25.8,ON,1.1,ON,24.9,ON,0.2,ON,22.3,ON,-0.2,ON,22.3,ON,-0.2,ON,30.5,ON,-0.7,ON,22.3,ON,-2.6,ON,25.4,ON,1.7,ON,22.4,ON,-4.4,ON,20.3,ON,10.6,ON,22.6,ON,-0.3,ON,22.8,ON,3.9,ON,21.5,ON,-2.1,ON,19.6,ON,21.7,ON,5.6,ON,5.6,ON,19.2,ON,19.2,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
315,2021-01-10 13:14:19,22.5,ON,12.0,ON,23.0,ON,-1.4,ON,22.5,ON,12.0,ON,25.7,ON,1.1,ON,25.0,ON,0.1,ON,22.3,ON,0.0,ON,22.2,ON,-0.3,ON,30.5,ON,-1.1,ON,22.3,ON,-2.7,ON,25.3,ON,1.5,ON,22.4,ON,-4.4,ON,20.3,ON,9.9,ON,22.7,ON,-0.8,ON,22.9,ON,3.5,ON,21.4,ON,-1.8,ON,19.6,ON,20.5,ON,5.6,ON,5.6,ON,19.2,ON,19.2,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
316,2021-01-10 13:14:34,22.4,ON,12.2,ON,23.0,ON,-1.3,ON,22.6,ON,12.0,ON,25.9,ON,1.0,ON,25.0,ON,0.0,ON,22.3,ON,-0.6,ON,22.2,ON,-0.2,ON,30.4,ON,-0.4,ON,22.3,ON,-2.7,ON,25.4,ON,2.5,ON,22.4,ON,-4.4,ON,20.3,ON,11.1,ON,22.7,ON,0.1,ON,22.9,ON,4.9,ON,21.5,ON,-2.3,ON,19.6,ON,21.6,ON,5.7,ON,5.7,ON,19.2,ON,19.2,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
317,2021-01-10 13:15:05,22.5,ON,12.0,ON,23.1,ON,-0.9,ON,22.6,ON,12.1,ON,25.8,ON,1.4,ON,25.0,ON,0.4,ON,22.3,ON,-0.3,ON,22.2,ON,-0.2,ON,30.4,ON,-0.6,ON,22.3,ON,-3.2,ON,25.3,ON,2.0,ON,22.4,ON,-4.6,ON,20.3,ON,10.6,ON,22.7,ON,-0.5,ON,22.8,ON,3.7,ON,21.5,ON,-2.3,ON,19.6,ON,20.1,ON,5.7,ON,5.7,ON,19.2,ON,19.2,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
318,2021-01-10 13:15:20,22.4,ON,12.1,ON,23.1,ON,-1.1,ON,22.6,ON,12.3,ON,25.7,ON,1.0,ON,25.0,ON,-0.2,ON,22.3,ON,-0.4,ON,22.2,ON,-0.2,ON,30.4,ON,-0.6,ON,22.2,ON,-3.2,ON,25.3,ON,2.0,ON,22.4,ON,-4.3,ON,20.3,ON,10.6,ON,22.7,ON,-0.3,ON,22.8,ON,3.6,ON,21.5,ON,-2.2,ON,19.6,ON,20.7,ON,5.7,ON,5.7,ON,19.2,ON,19.2,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
319,2021-01-10 13:15:35,22.4,ON,12.5,ON,23.1,ON,-0.9,ON,22.6,ON,12.3,ON,25.9,ON,3.5,ON,25.0,ON,-0.2,ON,22.3,ON,-0.2,ON,22.3,ON,-0.2,ON,30.3,ON,-0.6,ON,22.3,ON,-3.2,ON,25.3,ON,2.0,ON,22.4,ON,-4.4,ON,20.4,ON,10.7,ON,22.6,ON,-0.3,ON,22.8,ON,3.8,ON,21.5,ON,-2.9,ON,19.6,ON,20.8,ON,5.7,ON,5.7,ON,19.2,ON,19.2,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
320,2021-01-10 13:15:50,22.4,ON,12.5,ON,23.1,ON,-0.9,ON,22.6,ON,12.6,ON,25.7,ON,4.4,ON,25.0,ON,0.3,ON,22.3,ON,0.0,ON,22.2,ON,-0.2,ON,30.3,ON,-0.8,ON,22.3,ON,-3.7,ON,25.3,ON,1.7,ON,22.4,ON,-4.5,ON,20.3,ON,10.4,ON,22.6,ON,-0.7,ON,22.8,ON,3.6,ON,21.5,ON,-1.2,ON,19.6,ON,21.4,ON,5.7,ON,5.7,ON,19.2,ON,19.2,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
321,2021-01-10 13:16:05,22.4,ON,12.4,ON,23.1,ON,-1.1,ON,22.7,ON,12.3,ON,25.8,ON,3.8,ON,25.0,ON,-0.3,ON,22.3,ON,-0.1,ON,22.2,ON,-0.5,ON,30.3,ON,-5.2,ON,22.2,ON,-3.8,ON,25.3,ON,2.0,ON,22.4,ON,-4.4,ON,20.3,ON,10.7,ON,22.6,ON,-0.2,ON,22.8,ON,3.8,ON,21.5,ON,-3.1,ON,19.6,ON,20.7,ON,5.7,ON,5.7,ON,19.2,ON,19.2,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
322,2021-01-10 13:16:20,22.4,ON,12.3,ON,23.2,ON,-0.8,ON,22.7,ON,12.1,ON,25.9,ON,3.8,ON,25.1,ON,0.1,ON,22.3,ON,-0.9,ON,22.3,ON,-0.6,ON,30.2,ON,-7.7,ON,22.3,ON,-3.4,ON,25.3,ON,2.3,ON,22.4,ON,-4.5,ON,20.3,ON,10.8,ON,22.6,ON,0.0,ON,22.8,ON,4.1,ON,21.4,ON,-2.8,ON,19.6,ON,21.4,ON,5.8,ON,5.8,ON,19.3,ON,19.3,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
323,2021-01-10 13:16:47,22.4,ON,12.0,ON,23.2,ON,-0.8,ON,22.7,ON,12.1,ON,25.9,ON,6.1,ON,25.0,ON,0.3,ON,22.3,ON,-0.9,ON,22.3,ON,-0.7,ON,30.2,ON,-7.9,ON,22.3,ON,-4.2,ON,25.3,ON,2.4,ON,22.4,ON,-4.4,ON,20.4,ON,11.1,ON,22.7,ON,0.0,ON,22.8,ON,4.0,ON,21.4,ON,-2.6,ON,19.6,ON,21.1,ON,5.8,ON,5.8,ON,19.2,ON,19.2,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
324,2021-01-10 13:17:02,22.4,ON,11.9,ON,23.1,ON,-1.3,ON,22.7,ON,11.9,ON,25.8,ON,3.4,ON,25.1,ON,-0.1,ON,22.3,ON,0.0,ON,22.2,ON,-0.7,ON,30.2,ON,-9.0,ON,22.3,ON,-3.8,ON,25.3,ON,1.4,ON,22.3,ON,-4.5,ON,20.3,ON,9.8,ON,22.7,ON,-1.2,ON,22.9,ON,2.9,ON,21.4,ON,-1.4,ON,19.6,ON,19.8,ON,5.8,ON,5.8,ON,19.2,ON,19.2,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
325,2021-01-10 13:17:17,22.4,ON,12.0,ON,23.2,ON,-0.9,ON,22.8,ON,12.2,ON,25.8,ON,3.8,ON,25.1,ON,0.2,ON,22.3,ON,-0.4,ON,22.3,ON,-0.6,ON,30.1,ON,-8.1,ON,22.3,ON,-3.8,ON,25.3,ON,1.7,ON,22.4,ON,-4.4,ON,20.4,ON,10.7,ON,22.6,ON,-0.3,ON,22.9,ON,3.7,ON,21.4,ON,-2.5,ON,19.6,ON,20.2,ON,5.8,ON,5.8,ON,19.2,ON,19.2,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
326,2021-01-10 13:17:33,22.4,ON,12.0,ON,23.1,ON,-1.5,ON,22.8,ON,12.1,ON,25.7,ON,2.9,ON,25.1,ON,-0.9,ON,22.3,ON,0.3,ON,22.2,ON,-0.8,ON,30.1,ON,-9.2,ON,22.2,ON,-3.9,ON,25.2,ON,1.4,ON,22.4,ON,-4.3,ON,20.3,ON,10.0,ON,22.6,ON,-1.1,ON,22.9,ON,2.9,ON,21.4,ON,-1.6,ON,19.6,ON,20.0,ON,5.8,ON,5.8,ON,19.2,ON,19.2,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
327,2021-01-10 13:17:48,22.4,ON,12.6,ON,23.2,ON,-0.9,ON,22.8,ON,12.2,ON,25.9,ON,4.4,ON,25.2,ON,0.1,ON,22.3,ON,-0.4,ON,22.2,ON,-0.7,ON,30.1,ON,-8.5,ON,22.3,ON,-4.0,ON,25.3,ON,2.0,ON,22.3,ON,-4.4,ON,20.3,ON,10.5,ON,22.6,ON,-0.4,ON,22.9,ON,3.5,ON,21.4,ON,-2.4,ON,19.6,ON,21.6,ON,5.8,ON,5.8,ON,19.3,ON,19.3,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
328,2021-01-10 13:18:03,22.3,ON,12.3,ON,23.2,ON,-1.9,ON,22.8,ON,11.9,ON,25.9,ON,3.2,ON,25.1,ON,-0.7,ON,22.3,ON,0.3,ON,22.3,ON,-0.8,ON,30.1,ON,-9.1,ON,22.3,ON,-4.2,ON,25.2,ON,1.3,ON,22.4,ON,-4.4,ON,20.3,ON,9.9,ON,22.6,ON,-0.8,ON,22.9,ON,3.3,ON,21.4,ON,-2.1,ON,19.7,ON,19.8,ON,5.9,ON,5.9,ON,19.3,ON,19.3,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
329,2021-01-10 13:18:25,22.3,ON,12.2,ON,23.2,ON,-1.7,ON,22.8,ON,11.8,ON,25.8,ON,3.3,ON,25.1,ON,-0.4,ON,22.3,ON,0.0,ON,22.3,ON,-0.8,ON,30.1,ON,-8.9,ON,22.3,ON,-4.1,ON,25.2,ON,0.7,ON,22.4,ON,-4.4,ON,20.4,ON,10.2,ON,22.6,ON,-1.2,ON,22.9,ON,2.8,ON,21.4,ON,-1.6,ON,19.6,ON,20.1,ON,5.9,ON,5.9,ON,19.2,ON,19.2,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
330,2021-01-10 13:18:41,22.4,ON,12.0,ON,23.2,ON,-2.0,ON,22.8,ON,11.8,ON,25.9,ON,3.3,ON,25.1,ON,-0.6,ON,22.3,ON,0.0,ON,22.3,ON,-0.8,ON,30.1,ON,-9.1,ON,22.3,ON,-4.1,ON,25.2,ON,1.3,ON,22.3,ON,-4.5,ON,20.3,ON,9.9,ON,22.6,ON,-1.2,ON,22.9,ON,3.0,ON,21.4,ON,-1.7,ON,19.6,ON,21.6,ON,5.9,ON,5.9,ON,19.3,ON,19.3,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
331,2021-01-10 13:18:56,22.4,ON,12.1,ON,23.2,ON,-1.8,ON,22.8,ON,12.0,ON,25.9,ON,3.2,ON,25.1,ON,-0.6,ON,22.3,ON,0.0,ON,22.3,ON,-0.6,ON,30.0,ON,-8.6,ON,22.3,ON,-4.1,ON,25.2,ON,1.7,ON,22.3,ON,-4.4,ON,20.3,ON,10.0,ON,22.6,ON,-1.1,ON,22.9,ON,3.1,ON,21.4,ON,-1.9,ON,19.6,ON,20.2,ON,5.9,ON,5.9,ON,19.2,ON,19.2,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
332,2021-01-10 13:19:11,22.4,ON,11.9,ON,23.2,ON,-1.9,ON,22.9,ON,11.8,ON,25.9,ON,4.6,ON,25.2,ON,-0.4,ON,22.3,ON,-0.3,ON,22.2,ON,-0.7,ON,30.0,ON,-8.6,ON,22.3,ON,-4.6,ON,25.2,ON,1.8,ON,22.4,ON,-4.5,ON,20.3,ON,10.3,ON,22.7,ON,-0.7,ON,22.9,ON,3.3,ON,21.5,ON,-2.7,ON,19.7,ON,20.4,ON,5.9,ON,5.9,ON,19.2,ON,19.2,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
333,2021-01-10 13:19:26,22.4,ON,12.0,ON,23.2,ON,-1.7,ON,22.9,ON,11.8,ON,25.8,ON,2.9,ON,25.2,ON,-0.4,ON,22.3,ON,0.0,ON,22.3,ON,-0.7,ON,29.9,ON,-8.8,ON,22.3,ON,-4.4,ON,25.2,ON,1.4,ON,22.4,ON,-4.5,ON,20.4,ON,10.2,ON,22.6,ON,-0.9,ON,23.0,ON,3.2,ON,21.4,ON,-1.7,ON,19.6,ON,21.0,ON,5.9,ON,5.9,ON,19.2,ON,19.2,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
334,2021-01-10 13:19:41,22.3,ON,12.1,ON,23.2,ON,-1.4,ON,22.9,ON,11.9,ON,25.9,ON,3.6,ON,25.1,ON,-0.2,ON,22.3,ON,-0.4,ON,22.3,ON,-0.7,ON,29.9,ON,-8.6,ON,22.3,ON,-4.5,ON,25.2,ON,1.8,ON,22.4,ON,-4.4,ON,20.4,ON,10.2,ON,22.6,ON,-0.9,ON,22.9,ON,3.0,ON,21.4,ON,-2.6,ON,19.6,ON,21.4,ON,5.9,ON,5.9,ON,19.3,ON,19.3,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
335,2021-01-10 13:20:05,22.3,ON,12.1,ON,23.3,ON,-1.9,ON,22.9,ON,11.9,ON,25.9,ON,3.2,ON,25.2,ON,-0.4,ON,22.3,ON,0.1,ON,22.2,ON,-0.7,ON,29.9,ON,-9.2,ON,22.3,ON,-4.7,ON,25.2,ON,0.8,ON,22.4,ON,-4.7,ON,20.3,ON,9.7,ON,22.6,ON,-1.4,ON,22.9,ON,3.1,ON,21.5,ON,-1.4,ON,19.7,ON,20.9,ON,5.9,ON,5.9,ON,19.3,ON,19.3,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
336,2021-01-10 13:20:20,22.3,ON,11.9,ON,23.2,ON,-1.9,ON,22.9,ON,11.5,ON,25.8,ON,3.5,ON,25.2,ON,-0.8,ON,22.3,ON,0.2,ON,22.3,ON,-0.7,ON,29.9,ON,-8.6,ON,22.3,ON,-4.6,ON,25.2,ON,1.2,ON,22.4,ON,-4.7,ON,20.3,ON,10.1,ON,22.6,ON,-1.3,ON,22.9,ON,2.6,ON,21.5,ON,-2.0,ON,19.7,ON,19.6,ON,6.0,ON,6.0,ON,19.3,ON,19.3,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
337,2021-01-10 13:20:35,22.4,ON,11.6,ON,23.3,ON,-2.2,ON,22.8,ON,11.0,ON,25.9,ON,3.0,ON,25.2,ON,-1.0,ON,22.3,ON,0.9,ON,22.3,ON,-0.8,ON,29.8,ON,-9.4,ON,22.3,ON,-4.6,ON,25.2,ON,0.9,ON,22.4,ON,-4.5,ON,20.3,ON,9.6,ON,22.6,ON,-1.7,ON,23.0,ON,2.5,ON,21.5,ON,-1.8,ON,19.6,ON,20.5,ON,5.9,ON,5.9,ON,19.3,ON,19.3,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
338,2021-01-10 13:20:50,22.3,ON,11.1,ON,23.2,ON,-2.0,ON,22.7,ON,10.9,ON,25.9,ON,2.7,ON,25.2,ON,-0.3,ON,22.3,ON,0.2,ON,22.3,ON,-0.7,ON,29.8,ON,-8.9,ON,22.3,ON,-5.0,ON,25.1,ON,0.9,ON,22.3,ON,-4.5,ON,20.4,ON,9.9,ON,22.6,ON,-1.3,ON,22.9,ON,2.7,ON,21.5,ON,-2.0,ON,19.7,ON,19.9,ON,5.7,ON,5.7,ON,19.2,ON,19.2,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
339,2021-01-10 13:21:06,22.4,ON,10.8,ON,23.3,ON,-2.3,ON,22.6,ON,10.4,ON,25.8,ON,3.4,ON,25.2,ON,-0.4,ON,22.3,ON,0.1,ON,22.3,ON,-0.8,ON,29.7,ON,-9.2,ON,22.3,ON,-4.9,ON,25.2,ON,0.9,ON,22.3,ON,-4.4,ON,20.4,ON,9.6,ON,22.6,ON,-1.5,ON,22.9,ON,2.8,ON,21.5,ON,-2.0,ON,19.6,ON,19.5,ON,5.5,ON,5.5,ON,19.3,ON,19.3,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
340,2021-01-10 13:21:21,22.4,ON,11.0,ON,23.3,ON,-1.9,ON,22.6,ON,10.5,ON,25.9,ON,3.4,ON,25.3,ON,-0.7,ON,22.3,ON,0.6,ON,22.2,ON,-0.7,ON,29.8,ON,-8.9,ON,22.3,ON,-4.7,ON,25.1,ON,1.2,ON,22.4,ON,-4.5,ON,20.4,ON,9.7,ON,22.6,ON,-1.6,ON,22.9,ON,2.8,ON,21.5,ON,-1.3,ON,19.7,ON,19.5,ON,5.3,ON,5.3,ON,19.3,ON,19.3,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
341,2021-01-10 13:21:53,22.4,ON,10.9,ON,23.3,ON,-2.1,ON,22.4,ON,10.9,ON,25.8,ON,3.1,ON,25.2,ON,-0.9,ON,22.3,ON,0.1,ON,22.2,ON,-0.8,ON,29.7,ON,-9.2,ON,22.3,ON,-4.8,ON,25.1,ON,0.8,ON,22.3,ON,-4.5,ON,20.4,ON,9.3,ON,22.6,ON,-1.5,ON,23.0,ON,2.6,ON,21.5,ON,-0.9,ON,19.7,ON,19.3,ON,4.8,ON,4.8,ON,19.3,ON,19.3,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
342,2021-01-10 13:22:08,22.3,ON,10.9,ON,23.3,ON,-1.9,ON,22.4,ON,10.7,ON,25.8,ON,3.0,ON,25.2,ON,-0.7,ON,22.3,ON,0.3,ON,22.3,ON,-0.6,ON,29.6,ON,-8.5,ON,22.3,ON,-4.9,ON,25.1,ON,0.5,ON,22.4,ON,-4.5,ON,20.4,ON,9.9,ON,22.6,ON,-1.4,ON,22.9,ON,3.1,ON,21.5,ON,-1.8,ON,19.7,ON,20.4,ON,4.6,ON,4.6,ON,19.3,ON,19.3,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
343,2021-01-10 13:22:23,22.3,ON,10.7,ON,23.3,ON,-2.1,ON,22.3,ON,10.8,ON,25.9,ON,2.5,ON,25.2,ON,-0.4,ON,22.3,ON,0.4,ON,22.3,ON,-0.8,ON,29.6,ON,-9.4,ON,22.3,ON,-5.1,ON,25.1,ON,0.7,ON,22.4,ON,-4.5,ON,20.3,ON,9.5,ON,22.7,ON,-2.0,ON,22.9,ON,2.4,ON,21.5,ON,-1.6,ON,19.7,ON,19.8,ON,4.4,ON,4.4,ON,19.3,ON,19.3,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
344,2021-01-10 13:22:38,22.3,ON,11.2,ON,23.4,ON,-2.2,ON,22.3,ON,10.9,ON,25.8,ON,3.7,ON,25.2,ON,-0.3,ON,22.3,ON,0.0,ON,22.3,ON,-0.8,ON,29.6,ON,-9.5,ON,22.3,ON,-4.8,ON,25.1,ON,0.8,ON,22.4,ON,-4.5,ON,20.4,ON,9.6,ON,22.6,ON,-1.4,ON,22.9,ON,3.0,ON,21.5,ON,-1.7,ON,19.7,ON,18.9,ON,4.3,ON,4.3,ON,19.3,ON,19.3,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
345,2021-01-10 13:22:53,22.3,ON,11.3,ON,23.3,ON,-1.6,ON,22.2,ON,11.3,ON,25.9,ON,3.2,ON,25.2,ON,-0.5,ON,22.3,ON,0.2,ON,22.3,ON,-0.6,ON,29.6,ON,-8.7,ON,22.3,ON,-4.7,ON,25.1,ON,1.4,ON,22.3,ON,-4.4,ON,20.4,ON,9.9,ON,22.7,ON,-1.1,ON,22.9,ON,3.2,ON,21.5,ON,-2.0,ON,19.6,ON,20.8,ON,4.2,ON,4.2,ON,19.3,ON,19.3,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
346,2021-01-10 13:23:09,22.3,ON,11.3,ON,23.4,ON,-1.7,ON,22.2,ON,11.3,ON,25.8,ON,3.1,ON,25.1,ON,0.0,ON,22.3,ON,-0.4,ON,22.3,ON,-0.7,ON,29.5,ON,-8.7,ON,22.3,ON,-4.3,ON,25.1,ON,1.1,ON,22.3,ON,-4.5,ON,20.4,ON,10.0,ON,22.7,ON,-1.1,ON,22.9,ON,3.7,ON,21.5,ON,-2.4,ON,19.6,ON,20.7,ON,4.0,ON,4.0,ON,19.3,ON,19.3,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
347,2021-01-10 13:23:41,22.3,ON,11.2,ON,23.3,ON,-1.4,ON,22.1,ON,11.1,ON,25.8,ON,4.2,ON,25.2,ON,-0.2,ON,22.3,ON,-0.7,ON,22.3,ON,-0.6,ON,29.5,ON,-8.3,ON,22.3,ON,-4.3,ON,25.0,ON,1.5,ON,22.3,ON,-4.5,ON,20.3,ON,10.1,ON,22.7,ON,-0.8,ON,22.9,ON,3.1,ON,21.5,ON,-1.9,ON,19.7,ON,20.7,ON,4.0,ON,4.0,ON,19.3,ON,19.3,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
348,2021-01-10 13:23:56,22.3,ON,11.4,ON,23.3,ON,-1.7,ON,22.1,ON,11.1,ON,25.9,ON,2.9,ON,25.1,ON,-0.9,ON,22.3,ON,0.2,ON,22.3,ON,-0.7,ON,29.4,ON,-8.8,ON,22.3,ON,-4.2,ON,25.1,ON,1.0,ON,22.3,ON,-4.4,ON,20.4,ON,10.1,ON,22.7,ON,-1.4,ON,22.9,ON,2.9,ON,21.5,ON,-2.2,ON,19.7,ON,21.1,ON,4.1,ON,4.1,ON,19.3,ON,19.3,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
349,2021-01-10 13:24:11,22.3,ON,11.9,ON,23.3,ON,-1.8,ON,22.1,ON,12.1,ON,25.8,ON,3.4,ON,25.1,ON,-0.9,ON,22.3,ON,0.4,ON,22.3,ON,-0.8,ON,29.4,ON,-9.0,ON,22.3,ON,-4.4,ON,25.0,ON,0.7,ON,22.4,ON,-4.4,ON,20.4,ON,9.8,ON,22.7,ON,-1.2,ON,22.9,ON,2.9,ON,21.5,ON,-1.9,ON,19.7,ON,20.4,ON,4.2,ON,4.2,ON,19.3,ON,19.3,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
350,2021-01-10 13:24:27,22.3,ON,12.0,ON,23.3,ON,-1.6,ON,22.2,ON,12.0,ON,25.8,ON,2.9,ON,25.1,ON,-0.8,ON,22.3,ON,0.0,ON,22.3,ON,-0.8,ON,29.4,ON,-9.0,ON,22.3,ON,-3.9,ON,25.0,ON,1.4,ON,22.3,ON,-4.5,ON,20.3,ON,10.1,ON,22.7,ON,-1.1,ON,22.9,ON,3.3,ON,21.5,ON,-2.0,ON,19.7,ON,19.7,ON,4.3,ON,4.3,ON,19.4,ON,19.4,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
351,2021-01-10 13:24:42,22.3,ON,12.2,ON,23.3,ON,-1.3,ON,22.2,ON,12.7,ON,25.9,ON,4.4,ON,25.1,ON,0.1,ON,22.3,ON,-0.3,ON,22.2,ON,-0.7,ON,29.4,ON,-8.3,ON,22.2,ON,-4.1,ON,25.1,ON,1.9,ON,22.3,ON,-4.6,ON,20.3,ON,10.3,ON,22.7,ON,-0.8,ON,22.9,ON,4.0,ON,21.5,ON,-2.4,ON,19.6,ON,20.1,ON,4.3,ON,4.3,ON,19.3,ON,19.3,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
352,2021-01-10 13:24:57,22.3,ON,12.3,ON,23.3,ON,-1.5,ON,22.3,ON,12.5,ON,25.8,ON,3.7,ON,25.1,ON,-0.4,ON,22.3,ON,-0.2,ON,22.3,ON,-0.7,ON,29.4,ON,-8.6,ON,22.3,ON,-4.2,ON,25.0,ON,1.8,ON,22.3,ON,-4.5,ON,20.3,ON,10.5,ON,22.7,ON,-0.7,ON,22.9,ON,3.8,ON,21.5,ON,-2.5,ON,19.7,ON,21.6,ON,4.4,ON,4.4,ON,19.3,ON,19.3,ON,0.0,OFF,0.0,OFF,15.9,ON,15.9,ON,
353,2021-01-10 13:25:27,22.3,ON,12.9,ON,23.3,ON,-0.9,ON,22.3,ON,12.5,ON,25.9,ON,4.6,ON,25.0,ON,0.0,ON,22.3,ON,-0.6,ON,22.3,ON,-0.6,ON,29.3,ON,-8.1,ON,22.3,ON,-4.1,ON,25.0,ON,1.8,ON,22.3,ON,-4.3,ON,20.3,ON,10.5,ON,22.7,ON,-0.7,ON,22.9,ON,3.6,ON,21.5,ON,-1.8,ON,19.7,ON,21.2,ON,4.6,ON,4.6,ON,19.4,ON,19.4,ON,0.0,OFF,0.0,OFF,16.1,ON,16.2,ON,
354,2021-01-10 13:25:42,22.3,ON,12.3,ON,23.4,ON,-2.0,ON,22.4,ON,12.0,ON,25.8,ON,3.8,ON,25.1,ON,-0.8,ON,22.3,ON,-0.1,ON,22.3,ON,-0.7,ON,29.3,ON,-9.1,ON,22.3,ON,-4.1,ON,25.0,ON,1.1,ON,22.3,ON,-4.3,ON,20.3,ON,10.0,ON,22.7,ON,-1.2,ON,22.8,ON,3.4,ON,21.5,ON,-1.9,ON,19.7,ON,20.2,ON,4.8,ON,4.8,ON,19.3,ON,19.3,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
355,2021-01-10 13:25:57,22.3,ON,12.0,ON,23.4,ON,-1.9,ON,22.4,ON,12.0,ON,25.8,ON,3.5,ON,25.0,ON,-0.4,ON,22.3,ON,0.0,ON,22.3,ON,-0.7,ON,29.3,ON,-9.0,ON,22.3,ON,-3.9,ON,25.0,ON,0.9,ON,22.3,ON,-4.3,ON,20.3,ON,9.6,ON,22.7,ON,-1.2,ON,22.8,ON,2.7,ON,21.5,ON,-1.9,ON,19.7,ON,19.8,ON,4.9,ON,4.9,ON,19.3,ON,19.3,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
356,2021-01-10 13:26:12,22.3,ON,12.2,ON,23.4,ON,-2.0,ON,22.4,ON,11.9,ON,25.8,ON,3.5,ON,25.1,ON,-1.1,ON,22.3,ON,-0.2,ON,22.3,ON,-0.8,ON,29.2,ON,-8.8,ON,22.3,ON,-4.0,ON,25.0,ON,1.3,ON,22.3,ON,-4.4,ON,20.3,ON,10.3,ON,22.7,ON,-0.7,ON,22.8,ON,3.6,ON,21.5,ON,-2.3,ON,19.7,ON,20.7,ON,4.9,ON,4.9,ON,19.3,ON,19.3,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
357,2021-01-10 13:26:28,22.3,ON,12.2,ON,23.4,ON,-1.4,ON,22.4,ON,12.1,ON,25.9,ON,4.1,ON,25.0,ON,-0.5,ON,22.3,ON,-0.3,ON,22.3,ON,-0.7,ON,29.2,ON,-8.1,ON,22.3,ON,-4.3,ON,25.0,ON,1.4,ON,22.3,ON,-4.5,ON,20.3,ON,10.2,ON,22.7,ON,-1.0,ON,22.8,ON,3.4,ON,21.5,ON,-1.8,ON,19.7,ON,20.3,ON,5.0,ON,5.0,ON,19.3,ON,19.3,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
358,2021-01-10 13:26:43,22.3,ON,11.7,ON,23.4,ON,-2.0,ON,22.5,ON,11.9,ON,25.8,ON,3.2,ON,25.0,ON,-0.4,ON,22.3,ON,0.2,ON,22.3,ON,-0.8,ON,29.1,ON,-9.0,ON,22.3,ON,-4.0,ON,25.0,ON,0.7,ON,22.3,ON,-4.5,ON,20.4,ON,9.4,ON,22.7,ON,-1.8,ON,22.8,ON,2.7,ON,21.5,ON,-1.4,ON,19.7,ON,19.3,ON,5.1,ON,5.1,ON,19.3,ON,19.4,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
359,2021-01-10 13:27:09,22.2,ON,11.6,ON,23.4,ON,-2.3,ON,22.5,ON,11.7,ON,25.9,ON,3.1,ON,25.1,ON,-0.2,ON,22.3,ON,0.3,ON,22.3,ON,-0.8,ON,29.1,ON,-9.2,ON,22.3,ON,-4.1,ON,25.0,ON,0.4,ON,22.3,ON,-4.4,ON,20.4,ON,9.7,ON,22.8,ON,-1.6,ON,22.8,ON,2.6,ON,21.5,ON,-1.7,ON,19.7,ON,19.7,ON,5.2,ON,5.2,ON,19.4,ON,19.4,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
360,2021-01-10 13:27:25,22.3,ON,11.9,ON,23.4,ON,-1.9,ON,22.5,ON,11.8,ON,25.9,ON,3.9,ON,25.0,ON,0.0,ON,22.3,ON,0.0,ON,22.2,ON,-0.7,ON,29.1,ON,-8.4,ON,22.3,ON,-4.0,ON,24.9,ON,1.7,ON,22.3,ON,-4.6,ON,20.3,ON,10.3,ON,22.7,ON,-0.8,ON,22.8,ON,3.5,ON,21.5,ON,-1.3,ON,19.7,ON,21.0,ON,5.2,ON,5.2,ON,19.3,ON,19.3,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
361,2021-01-10 13:27:40,22.3,ON,11.8,ON,23.4,ON,-1.8,ON,22.5,ON,11.8,ON,25.8,ON,4.7,ON,24.9,ON,0.1,ON,22.3,ON,-0.5,ON,22.3,ON,-0.6,ON,29.1,ON,-7.3,ON,22.3,ON,-3.9,ON,24.9,ON,1.9,ON,22.3,ON,-4.4,ON,20.3,ON,10.4,ON,22.8,ON,-0.6,ON,22.8,ON,3.7,ON,21.5,ON,-2.1,ON,19.6,ON,21.1,ON,5.3,ON,5.3,ON,19.4,ON,19.4,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
362,2021-01-10 13:27:55,22.3,ON,11.7,ON,23.4,ON,-1.7,ON,22.6,ON,11.8,ON,25.9,ON,3.6,ON,24.9,ON,-0.5,ON,22.3,ON,0.1,ON,22.3,ON,-0.5,ON,29.0,ON,-3.5,ON,22.3,ON,-3.6,ON,25.0,ON,0.7,ON,22.3,ON,-4.5,ON,20.3,ON,9.8,ON,22.8,ON,-1.4,ON,22.8,ON,2.5,ON,21.5,ON,-1.9,ON,19.7,ON,21.0,ON,5.3,ON,5.3,ON,19.3,ON,19.3,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
363,2021-01-10 13:28:10,22.3,ON,11.5,ON,23.4,ON,-2.4,ON,22.6,ON,11.9,ON,25.9,ON,3.4,ON,25.0,ON,-1.6,ON,22.3,ON,0.5,ON,22.3,ON,-0.6,ON,29.0,ON,-4.0,ON,22.2,ON,-3.9,ON,24.9,ON,1.0,ON,22.3,ON,-4.6,ON,20.3,ON,9.6,ON,22.7,ON,-1.5,ON,22.8,ON,2.9,ON,21.5,ON,-1.4,ON,19.6,ON,20.1,ON,5.4,ON,5.4,ON,19.4,ON,19.4,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
364,2021-01-10 13:28:25,22.2,ON,11.6,ON,23.4,ON,-2.4,ON,22.6,ON,11.9,ON,25.9,ON,2.4,ON,25.0,ON,-1.1,ON,22.3,ON,0.7,ON,22.3,ON,-0.1,ON,29.0,ON,-1.3,ON,22.2,ON,-3.8,ON,24.9,ON,0.9,ON,22.3,ON,-4.5,ON,20.3,ON,9.6,ON,22.7,ON,-1.8,ON,22.8,ON,2.5,ON,21.5,ON,-1.3,ON,19.7,ON,19.0,ON,5.4,ON,5.4,ON,19.4,ON,19.4,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
365,2021-01-10 13:28:59,22.3,ON,11.6,ON,23.4,ON,-1.9,ON,22.6,ON,11.8,ON,26.0,ON,3.6,ON,25.0,ON,-0.4,ON,22.3,ON,0.1,ON,22.4,ON,0.0,ON,28.9,ON,-0.7,ON,22.3,ON,-4.2,ON,24.9,ON,0.9,ON,22.3,ON,-4.6,ON,20.3,ON,10.0,ON,22.8,ON,-1.3,ON,22.9,ON,2.6,ON,21.5,ON,-1.8,ON,19.7,ON,19.6,ON,5.5,ON,5.5,ON,19.4,ON,19.4,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
366,2021-01-10 13:29:14,22.2,ON,11.5,ON,23.4,ON,-2.2,ON,22.7,ON,11.5,ON,25.9,ON,3.3,ON,24.9,ON,-0.7,ON,22.3,ON,0.5,ON,22.3,ON,0.0,ON,28.8,ON,-1.0,ON,22.3,ON,-4.1,ON,24.9,ON,0.9,ON,22.3,ON,-4.7,ON,20.3,ON,9.6,ON,22.8,ON,-1.5,ON,22.8,ON,2.9,ON,21.4,ON,-1.8,ON,19.7,ON,20.4,ON,5.5,ON,5.5,ON,19.4,ON,19.4,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
367,2021-01-10 13:29:30,22.2,ON,11.8,ON,23.4,ON,-2.0,ON,22.7,ON,11.8,ON,25.9,ON,3.3,ON,24.9,ON,-0.7,ON,22.3,ON,0.2,ON,22.4,ON,0.0,ON,28.7,ON,-0.7,ON,22.3,ON,-3.8,ON,24.9,ON,0.8,ON,22.3,ON,-4.5,ON,20.3,ON,9.7,ON,22.8,ON,-1.5,ON,22.8,ON,2.7,ON,21.4,ON,-1.7,ON,19.7,ON,19.6,ON,5.5,ON,5.5,ON,19.3,ON,19.3,ON,0.0,OFF,0.0,OFF,17.2,ON,17.3,ON,
368,2021-01-10 13:29:45,22.2,ON,12.2,ON,23.4,ON,-2.0,ON,22.7,ON,11.7,ON,25.9,ON,2.8,ON,24.9,ON,-0.9,ON,22.3,ON,0.4,ON,22.4,ON,0.0,ON,28.7,ON,-0.5,ON,22.3,ON,-4.2,ON,24.9,ON,0.7,ON,22.3,ON,-4.8,ON,20.3,ON,10.1,ON,22.8,ON,-1.4,ON,22.9,ON,3.1,ON,21.4,ON,-1.4,ON,19.7,ON,21.3,ON,5.5,ON,5.5,ON,19.4,ON,19.4,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
369,2021-01-10 13:30:00,22.2,ON,11.6,ON,23.4,ON,-2.4,ON,22.7,ON,11.5,ON,25.9,ON,3.3,ON,24.9,ON,-0.4,ON,22.3,ON,0.4,ON,22.4,ON,0.0,ON,28.7,ON,-0.9,ON,22.3,ON,-4.0,ON,24.9,ON,0.2,ON,22.3,ON,-4.7,ON,20.3,ON,10.0,ON,22.8,ON,-1.2,ON,22.8,ON,2.8,ON,21.4,ON,-2.2,ON,19.7,ON,20.7,ON,5.5,ON,5.5,ON,19.4,ON,19.4,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
370,2021-01-10 13:30:15,22.3,ON,12.0,ON,23.4,ON,-1.5,ON,22.7,ON,12.2,ON,25.9,ON,3.3,ON,24.9,ON,-0.6,ON,22.3,ON,0.2,ON,22.4,ON,0.0,ON,28.6,ON,-0.6,ON,22.3,ON,-4.0,ON,24.9,ON,0.4,ON,22.3,ON,-4.6,ON,20.3,ON,9.8,ON,22.8,ON,-1.5,ON,22.9,ON,2.8,ON,21.4,ON,-1.6,ON,19.7,ON,20.4,ON,5.6,ON,5.6,ON,19.4,ON,19.4,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
371,2021-01-10 13:30:50,22.2,ON,11.9,ON,23.4,ON,-1.8,ON,22.8,ON,12.0,ON,25.8,ON,4.7,ON,25.0,ON,-0.4,ON,22.3,ON,0.0,ON,22.4,ON,0.0,ON,28.6,ON,-0.6,ON,22.3,ON,-4.0,ON,24.9,ON,0.9,ON,22.3,ON,-4.8,ON,20.3,ON,9.8,ON,22.8,ON,-1.2,ON,22.9,ON,3.0,ON,21.4,ON,-2.6,ON,19.7,ON,20.5,ON,5.6,ON,5.6,ON,19.3,ON,19.3,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
372,2021-01-10 13:31:05,22.2,ON,12.1,ON,23.4,ON,-2.1,ON,22.8,ON,12.0,ON,25.9,ON,3.1,ON,24.9,ON,-0.9,ON,22.3,ON,0.2,ON,22.4,ON,0.0,ON,28.5,ON,-0.6,ON,22.3,ON,-4.4,ON,24.9,ON,0.8,ON,22.3,ON,-4.7,ON,20.3,ON,10.1,ON,22.8,ON,-1.0,ON,22.9,ON,3.4,ON,21.5,ON,-2.4,ON,19.6,ON,19.9,ON,5.6,ON,5.6,ON,19.4,ON,19.4,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
373,2021-01-10 13:31:20,22.2,ON,12.6,ON,23.4,ON,-0.1,ON,22.8,ON,12.4,ON,25.8,ON,3.4,ON,24.8,ON,-0.2,ON,22.3,ON,-0.8,ON,22.4,ON,0.0,ON,28.5,ON,-0.1,ON,22.3,ON,-4.2,ON,24.9,ON,1.4,ON,22.3,ON,-4.5,ON,20.3,ON,10.5,ON,22.8,ON,-0.7,ON,22.9,ON,3.5,ON,21.4,ON,-2.3,ON,19.6,ON,21.5,ON,5.6,ON,5.6,ON,19.4,ON,19.4,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
374,2021-01-10 13:31:35,22.2,ON,11.2,ON,23.4,ON,32.7,ON,22.8,ON,13.0,ON,25.8,ON,2.6,ON,24.9,ON,-1.4,ON,22.3,ON,0.9,ON,22.4,ON,-0.1,ON,28.5,ON,-1.1,ON,22.3,ON,-4.1,ON,24.9,ON,0.7,ON,22.3,ON,-4.5,ON,20.3,ON,9.4,ON,22.8,ON,-1.6,ON,22.9,ON,2.9,ON,21.4,ON,-1.2,ON,19.6,ON,19.3,ON,5.7,ON,5.7,ON,19.4,ON,19.4,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
375,2021-01-10 13:31:50,22.2,ON,11.3,ON,23.4,ON,32.5,ON,22.8,ON,13.1,ON,26.0,ON,2.9,ON,24.9,ON,-0.6,ON,22.4,ON,0.1,ON,22.4,ON,0.0,ON,28.4,ON,-0.8,ON,22.3,ON,-4.0,ON,24.9,ON,0.8,ON,22.3,ON,-4.5,ON,20.3,ON,-0.6,ON,22.8,ON,-4.4,ON,22.9,ON,1.8,ON,21.4,ON,-2.0,ON,19.7,ON,17.1,ON,5.7,ON,5.7,ON,19.4,ON,19.4,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
376,2021-01-10 13:32:06,22.2,ON,11.4,ON,23.4,ON,32.1,ON,22.8,ON,13.2,ON,26.0,ON,2.4,ON,24.9,ON,-1.2,ON,22.4,ON,0.4,ON,22.5,ON,-0.1,ON,28.4,ON,-1.3,ON,22.3,ON,-4.2,ON,24.9,ON,0.6,ON,22.3,ON,-4.7,ON,20.3,ON,-1.6,ON,22.8,ON,-4.8,ON,22.9,ON,1.3,ON,21.4,ON,-1.8,ON,19.6,ON,17.5,ON,5.7,ON,5.7,ON,19.4,ON,19.4,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
377,2021-01-10 13:32:39,22.2,ON,11.2,ON,23.4,ON,32.5,ON,22.9,ON,13.1,ON,25.9,ON,3.3,ON,25.0,ON,-0.4,ON,22.5,ON,0.0,ON,22.4,ON,0.0,ON,28.3,ON,-0.6,ON,22.3,ON,-4.0,ON,24.9,ON,1.0,ON,22.3,ON,-4.4,ON,20.3,ON,-1.1,ON,22.8,ON,-0.7,ON,22.9,ON,2.3,ON,21.4,ON,-2.0,ON,19.7,ON,18.0,ON,5.7,ON,5.7,ON,19.4,ON,19.4,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
378,2021-01-10 13:32:54,22.2,ON,10.6,ON,23.5,ON,31.8,ON,22.9,ON,12.7,ON,25.8,ON,4.3,ON,24.9,ON,0.0,ON,22.5,ON,-0.8,ON,22.4,ON,0.0,ON,28.3,ON,-0.3,ON,22.3,ON,-4.1,ON,24.8,ON,1.1,ON,22.3,ON,-4.4,ON,20.3,ON,-0.7,ON,22.8,ON,-3.8,ON,23.0,ON,2.2,ON,21.4,ON,-2.5,ON,19.6,ON,18.1,ON,5.7,ON,5.7,ON,19.4,ON,19.4,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
379,2021-01-10 13:33:09,22.2,ON,10.6,ON,23.5,ON,31.7,ON,22.9,ON,12.6,ON,26.0,ON,3.5,ON,24.9,ON,-0.2,ON,22.4,ON,0.2,ON,22.4,ON,0.0,ON,28.2,ON,-1.0,ON,22.3,ON,-4.1,ON,24.8,ON,0.8,ON,22.3,ON,-4.4,ON,20.3,ON,-1.2,ON,22.8,ON,-4.4,ON,22.9,ON,1.7,ON,21.4,ON,-1.7,ON,19.6,ON,17.5,ON,5.7,ON,5.7,ON,19.4,ON,19.4,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
380,2021-01-10 13:33:25,22.2,ON,10.3,ON,23.5,ON,31.5,ON,22.9,ON,12.3,ON,25.9,ON,4.7,ON,24.9,ON,-0.4,ON,22.4,ON,0.0,ON,22.5,ON,0.0,ON,28.2,ON,-0.7,ON,22.3,ON,-4.0,ON,24.8,ON,1.2,ON,22.3,ON,-4.7,ON,20.3,ON,-1.1,ON,22.8,ON,-4.6,ON,22.9,ON,2.0,ON,21.5,ON,-2.4,ON,19.7,ON,17.0,ON,5.8,ON,5.8,ON,19.5,ON,19.5,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
381,2021-01-10 13:33:40,22.2,ON,10.4,ON,23.5,ON,31.7,ON,22.9,ON,12.2,ON,25.8,ON,3.0,ON,25.0,ON,-0.8,ON,22.4,ON,0.0,ON,22.4,ON,0.0,ON,28.2,ON,-0.7,ON,22.3,ON,-3.7,ON,24.8,ON,0.9,ON,22.3,ON,-4.5,ON,20.3,ON,-1.6,ON,22.8,ON,-3.9,ON,23.0,ON,1.7,ON,21.4,ON,-0.9,ON,19.6,ON,16.6,ON,5.8,ON,5.8,ON,19.4,ON,19.4,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
382,2021-01-10 13:33:55,22.2,ON,10.0,ON,23.4,ON,31.6,ON,22.8,ON,11.5,ON,26.0,ON,2.5,ON,24.9,ON,-1.4,ON,22.4,ON,0.6,ON,22.4,ON,-0.1,ON,28.2,ON,-1.4,ON,22.3,ON,-4.2,ON,24.8,ON,0.3,ON,22.3,ON,-4.7,ON,20.3,ON,-1.5,ON,22.9,ON,-2.0,ON,22.9,ON,1.9,ON,21.4,ON,-1.7,ON,19.6,ON,17.9,ON,5.8,ON,5.8,ON,19.4,ON,19.4,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
383,2021-01-10 13:34:29,22.3,ON,9.4,ON,23.5,ON,31.4,ON,22.6,ON,10.6,ON,26.1,ON,2.7,ON,24.9,ON,-1.1,ON,22.3,ON,0.5,ON,22.4,ON,0.0,ON,28.1,ON,-1.0,ON,22.3,ON,-3.6,ON,24.8,ON,0.3,ON,22.3,ON,-4.6,ON,20.3,ON,-1.7,ON,22.9,ON,-1.3,ON,22.9,ON,1.6,ON,21.4,ON,-1.5,ON,19.6,ON,18.2,ON,5.8,ON,5.8,ON,19.5,ON,19.5,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
384,2021-01-10 13:34:45,22.2,ON,9.5,ON,23.5,ON,32.0,ON,22.6,ON,11.1,ON,25.9,ON,3.1,ON,24.9,ON,-0.8,ON,22.3,ON,0.0,ON,22.4,ON,0.0,ON,28.1,ON,-0.6,ON,22.3,ON,-3.4,ON,24.8,ON,0.9,ON,22.3,ON,-4.5,ON,20.3,ON,-1.0,ON,22.8,ON,-0.9,ON,22.9,ON,2.3,ON,21.4,ON,-1.4,ON,19.6,ON,19.1,ON,5.8,ON,5.8,ON,19.5,ON,19.5,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
385,2021-01-10 13:35:00,22.2,ON,9.6,ON,23.5,ON,31.7,ON,22.5,ON,11.1,ON,25.8,ON,3.3,ON,24.9,ON,-0.7,ON,22.3,ON,-0.2,ON,22.4,ON,-0.1,ON,28.0,ON,-1.5,ON,22.3,ON,-3.2,ON,24.8,ON,0.8,ON,22.3,ON,-4.6,ON,20.3,ON,-1.1,ON,22.8,ON,-1.3,ON,22.9,ON,2.0,ON,21.4,ON,-2.4,ON,19.6,ON,18.5,ON,5.8,ON,5.8,ON,19.4,ON,19.4,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
386,2021-01-10 13:35:15,22.2,ON,9.7,ON,23.5,ON,31.6,ON,22.4,ON,11.1,ON,26.0,ON,2.9,ON,24.9,ON,-0.7,ON,22.3,ON,0.5,ON,22.4,ON,0.0,ON,28.0,ON,-0.9,ON,22.3,ON,-3.3,ON,24.8,ON,0.5,ON,22.3,ON,-4.7,ON,20.3,ON,-1.3,ON,22.8,ON,-1.4,ON,22.9,ON,2.1,ON,21.4,ON,-1.2,ON,19.6,ON,18.2,ON,5.8,ON,5.8,ON,19.5,ON,19.5,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
387,2021-01-10 13:35:30,22.2,ON,9.7,ON,23.4,ON,31.9,ON,22.4,ON,11.4,ON,25.9,ON,2.7,ON,24.9,ON,-0.9,ON,22.3,ON,0.6,ON,22.4,ON,0.0,ON,28.0,ON,-1.0,ON,22.3,ON,-3.1,ON,24.8,ON,0.6,ON,22.3,ON,-4.5,ON,20.3,ON,-1.3,ON,22.8,ON,-1.4,ON,22.9,ON,1.9,ON,21.4,ON,-0.9,ON,19.6,ON,18.3,ON,5.9,ON,5.9,ON,19.4,ON,19.5,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
388,2021-01-10 13:35:45,22.2,ON,9.6,ON,23.5,ON,32.2,ON,22.3,ON,11.6,ON,26.0,ON,6.2,ON,24.9,ON,0.0,ON,22.3,ON,-0.9,ON,22.4,ON,0.0,ON,27.9,ON,-0.5,ON,22.3,ON,-3.0,ON,24.8,ON,0.6,ON,22.3,ON,-4.7,ON,20.3,ON,-0.9,ON,22.8,ON,-1.4,ON,22.9,ON,2.2,ON,21.4,ON,-2.1,ON,19.6,ON,18.1,ON,5.9,ON,5.9,ON,19.5,ON,19.5,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
389,2021-01-10 13:36:19,22.2,ON,9.5,ON,23.5,ON,31.9,ON,22.2,ON,11.5,ON,25.9,ON,4.9,ON,24.9,ON,-0.2,ON,22.3,ON,0.1,ON,22.4,ON,0.0,ON,27.9,ON,-0.8,ON,22.3,ON,-3.0,ON,24.7,ON,0.8,ON,22.3,ON,-4.7,ON,20.3,ON,-1.2,ON,22.8,ON,-0.9,ON,22.8,ON,2.1,ON,21.4,ON,-1.1,ON,19.6,ON,18.9,ON,5.9,ON,5.9,ON,19.5,ON,19.5,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
390,2021-01-10 13:36:34,22.2,ON,10.2,ON,23.5,ON,32.4,ON,22.2,ON,11.6,ON,25.9,ON,2.8,ON,24.9,ON,-1.2,ON,22.3,ON,0.2,ON,22.4,ON,0.0,ON,27.9,ON,-0.8,ON,22.3,ON,-2.9,ON,24.8,ON,0.9,ON,22.3,ON,-4.4,ON,20.3,ON,-1.1,ON,22.8,ON,-0.9,ON,22.8,ON,2.5,ON,21.4,ON,-2.3,ON,19.6,ON,18.3,ON,5.9,ON,5.9,ON,19.5,ON,19.5,ON,0.0,OFF,0.0,OFF,18.0,ON,18.0,ON,
391,2021-01-10 13:36:50,22.2,ON,10.2,ON,23.5,ON,32.3,ON,22.1,ON,11.9,ON,25.9,ON,3.4,ON,24.8,ON,-0.2,ON,22.3,ON,0.0,ON,22.4,ON,-0.1,ON,27.9,ON,-2.5,ON,22.3,ON,-2.8,ON,24.7,ON,-1.5,ON,22.3,ON,-4.5,ON,20.3,ON,-0.5,ON,22.8,ON,-4.0,ON,22.8,ON,1.9,ON,21.4,ON,-2.6,ON,19.6,ON,17.7,ON,5.9,ON,5.9,ON,19.5,ON,19.5,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
392,2021-01-10 13:37:05,22.1,ON,10.2,ON,23.5,ON,32.5,ON,22.1,ON,11.8,ON,25.9,ON,3.1,ON,24.9,ON,0.1,ON,22.3,ON,-0.2,ON,22.5,ON,-0.4,ON,27.9,ON,-5.1,ON,22.3,ON,-2.6,ON,24.7,ON,-2.7,ON,22.3,ON,-4.6,ON,20.3,ON,-0.5,ON,22.8,ON,-5.1,ON,22.8,ON,1.2,ON,21.4,ON,-2.9,ON,19.6,ON,16.5,ON,5.9,ON,5.9,ON,19.5,ON,19.5,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
393,2021-01-10 13:37:20,22.2,ON,10.3,ON,23.5,ON,32.4,ON,22.1,ON,11.9,ON,25.8,ON,5.2,ON,24.9,ON,0.4,ON,22.3,ON,-1.1,ON,22.4,ON,-0.3,ON,27.9,ON,-4.6,ON,22.3,ON,-2.5,ON,24.8,ON,-2.5,ON,22.3,ON,-4.6,ON,20.3,ON,-0.3,ON,22.8,ON,-5.0,ON,22.8,ON,1.1,ON,21.4,ON,-1.7,ON,19.6,ON,16.7,ON,5.9,ON,5.9,ON,19.5,ON,19.5,ON,0.0,OFF,0.0,OFF,17.4,ON,17.3,ON,
394,2021-01-10 13:37:35,22.2,ON,10.9,ON,23.5,ON,33.0,ON,22.1,ON,13.1,ON,26.0,ON,2.7,ON,24.9,ON,-1.7,ON,22.3,ON,0.9,ON,22.4,ON,-0.5,ON,27.8,ON,-6.6,ON,22.3,ON,-2.3,ON,24.7,ON,-4.4,ON,22.3,ON,-4.6,ON,20.3,ON,-0.6,ON,22.8,ON,-6.5,ON,22.8,ON,-0.6,ON,21.4,ON,-1.0,ON,19.6,ON,15.8,ON,5.9,ON,5.9,ON,19.5,ON,19.5,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
395,2021-01-10 13:38:10,22.2,ON,11.4,ON,23.5,ON,33.5,ON,22.3,ON,13.8,ON,26.0,ON,2.5,ON,24.9,ON,-0.8,ON,22.3,ON,0.4,ON,22.4,ON,-0.4,ON,27.8,ON,-5.4,ON,22.3,ON,-2.4,ON,24.8,ON,-2.8,ON,22.4,ON,-4.7,ON,20.3,ON,2.3,ON,22.7,ON,-5.2,ON,22.8,ON,0.8,ON,21.4,ON,-2.2,ON,19.6,ON,17.2,ON,5.4,ON,5.4,ON,19.5,ON,19.5,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
396,2021-01-10 13:38:25,22.2,ON,11.4,ON,22.7,ON,33.3,ON,22.3,ON,13.6,ON,26.1,ON,3.1,ON,24.8,ON,-0.4,ON,22.3,ON,0.4,ON,22.4,ON,-0.4,ON,27.7,ON,-5.7,ON,22.3,ON,-2.3,ON,24.7,ON,-3.7,ON,22.4,ON,-4.4,ON,20.3,ON,1.9,ON,22.8,ON,-5.8,ON,22.8,ON,0.6,ON,21.4,ON,-1.9,ON,19.6,ON,16.7,ON,5.2,ON,5.2,ON,19.6,ON,19.6,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
397,2021-01-10 13:38:40,22.2,ON,11.1,ON,22.7,ON,33.5,ON,22.3,ON,13.4,ON,25.8,ON,3.0,ON,25.0,ON,-0.5,ON,22.3,ON,0.0,ON,22.4,ON,-0.4,ON,27.7,ON,-5.3,ON,22.3,ON,-2.0,ON,24.7,ON,-2.5,ON,22.4,ON,-4.5,ON,20.3,ON,2.5,ON,22.7,ON,-4.9,ON,22.8,ON,1.2,ON,21.4,ON,-2.7,ON,19.6,ON,17.9,ON,5.0,ON,5.0,ON,19.5,ON,19.6,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
398,2021-01-10 13:38:55,22.2,ON,11.1,ON,22.7,ON,33.9,ON,22.4,ON,13.2,ON,25.9,ON,2.5,ON,24.8,ON,-0.9,ON,22.3,ON,0.1,ON,22.4,ON,-0.5,ON,27.7,ON,-5.2,ON,22.2,ON,-2.3,ON,24.7,ON,-2.7,ON,22.4,ON,-4.5,ON,20.3,ON,2.2,ON,22.7,ON,-5.2,ON,22.8,ON,1.0,ON,21.4,ON,-1.3,ON,19.6,ON,16.3,ON,4.7,ON,4.7,ON,19.5,ON,19.5,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
399,2021-01-10 13:39:10,22.2,ON,11.2,ON,22.8,ON,34.5,ON,22.4,ON,13.5,ON,26.0,ON,3.6,ON,24.9,ON,-0.8,ON,22.3,ON,0.2,ON,22.4,ON,-0.4,ON,27.7,ON,-4.8,ON,22.3,ON,-2.1,ON,24.7,ON,-2.8,ON,22.4,ON,-4.6,ON,20.3,ON,2.6,ON,22.7,ON,-3.4,ON,22.8,ON,1.7,ON,21.4,ON,-1.6,ON,19.6,ON,17.9,ON,4.5,ON,4.5,ON,19.5,ON,19.5,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
400,2021-01-10 13:39:25,22.2,ON,11.3,ON,22.7,ON,34.9,ON,22.4,ON,13.7,ON,26.0,ON,2.7,ON,24.9,ON,-0.9,ON,22.3,ON,0.5,ON,22.4,ON,-0.8,ON,27.7,ON,-9.0,ON,22.3,ON,-1.6,ON,24.7,ON,-6.6,ON,22.4,ON,-4.5,ON,20.3,ON,2.4,ON,22.8,ON,-8.5,ON,22.8,ON,-0.5,ON,21.4,ON,-1.9,ON,19.6,ON,15.6,ON,4.4,ON,4.4,ON,19.5,ON,19.5,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
401,2021-01-10 13:40:01,22.2,ON,11.1,ON,22.7,ON,35.4,ON,22.5,ON,13.4,ON,25.9,ON,3.1,ON,24.8,ON,-1.5,ON,22.3,ON,1.2,ON,22.4,ON,-0.1,ON,27.6,ON,-1.4,ON,22.3,ON,-1.9,ON,24.7,ON,0.0,ON,22.4,ON,-4.5,ON,20.3,ON,3.3,ON,22.7,ON,-1.6,ON,22.8,ON,1.9,ON,21.4,ON,-1.2,ON,19.6,ON,18.4,ON,4.0,ON,4.0,ON,19.5,ON,19.5,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
402,2021-01-10 13:40:16,22.1,ON,10.6,ON,22.6,ON,35.2,ON,22.5,ON,12.8,ON,26.0,ON,2.8,ON,24.8,ON,-1.1,ON,22.3,ON,0.5,ON,22.4,ON,-0.1,ON,27.6,ON,-1.4,ON,22.3,ON,-1.4,ON,24.7,ON,0.4,ON,22.4,ON,-4.5,ON,20.3,ON,1.3,ON,22.7,ON,-1.4,ON,22.8,ON,2.3,ON,21.4,ON,-1.9,ON,19.6,ON,18.5,ON,3.9,ON,3.9,ON,19.5,ON,19.5,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
403,2021-01-10 13:40:31,22.2,ON,10.6,ON,22.5,ON,35.0,ON,22.5,ON,12.7,ON,25.9,ON,2.6,ON,24.8,ON,-1.4,ON,22.3,ON,0.8,ON,22.5,ON,-0.1,ON,27.5,ON,-1.6,ON,22.3,ON,-1.1,ON,24.7,ON,0.2,ON,22.4,ON,-4.5,ON,20.3,ON,1.9,ON,22.7,ON,-1.6,ON,22.8,ON,2.1,ON,21.4,ON,-1.4,ON,19.6,ON,19.1,ON,3.9,ON,3.9,ON,19.5,ON,19.5,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
404,2021-01-10 13:40:46,22.2,ON,10.2,ON,22.5,ON,35.3,ON,22.6,ON,12.8,ON,25.9,ON,2.1,ON,24.9,ON,-1.3,ON,22.4,ON,1.2,ON,22.4,ON,-0.1,ON,27.6,ON,-1.4,ON,22.3,ON,-1.3,ON,24.7,ON,0.0,ON,22.4,ON,-4.5,ON,20.3,ON,2.1,ON,22.7,ON,-1.4,ON,22.8,ON,2.0,ON,21.4,ON,-0.9,ON,19.6,ON,18.7,ON,4.0,ON,4.0,ON,19.5,ON,19.5,ON,0.0,OFF,0.0,OFF,16.4,ON,16.5,ON,
405,2021-01-10 13:41:01,22.1,ON,10.7,ON,22.5,ON,35.6,ON,22.6,ON,13.3,ON,26.0,ON,2.5,ON,24.8,ON,-1.4,ON,22.3,ON,0.8,ON,22.4,ON,-0.1,ON,27.5,ON,-1.4,ON,22.3,ON,-0.7,ON,24.6,ON,0.0,ON,22.4,ON,-4.5,ON,20.3,ON,2.0,ON,22.7,ON,-1.6,ON,22.8,ON,2.1,ON,21.4,ON,-1.7,ON,19.6,ON,18.1,ON,4.0,ON,4.0,ON,19.5,ON,19.5,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
406,2021-01-10 13:41:16,22.2,ON,10.8,ON,22.5,ON,35.8,ON,22.6,ON,13.1,ON,26.0,ON,3.5,ON,24.9,ON,-0.7,ON,22.3,ON,0.4,ON,22.4,ON,-0.1,ON,27.6,ON,-1.1,ON,22.3,ON,-1.0,ON,24.6,ON,0.4,ON,22.4,ON,-4.5,ON,20.3,ON,2.5,ON,22.7,ON,-1.0,ON,22.8,ON,2.6,ON,21.4,ON,-1.5,ON,19.6,ON,19.8,ON,4.2,ON,4.2,ON,19.6,ON,19.6,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
407,2021-01-10 13:41:51,22.1,ON,10.5,ON,22.4,ON,36.0,ON,22.6,ON,12.9,ON,25.9,ON,2.4,ON,24.8,ON,-1.1,ON,22.3,ON,1.0,ON,22.4,ON,-0.1,ON,27.5,ON,-1.7,ON,22.3,ON,-0.8,ON,24.7,ON,0.0,ON,22.4,ON,-4.5,ON,20.3,ON,1.7,ON,22.7,ON,-1.7,ON,22.8,ON,1.8,ON,21.4,ON,-0.7,ON,19.6,ON,19.2,ON,4.4,ON,4.4,ON,19.6,ON,19.6,ON,0.0,OFF,0.0,OFF,16.9,ON,16.8,ON,
408,2021-01-10 13:42:06,22.2,ON,10.7,ON,22.5,ON,35.9,ON,22.7,ON,13.0,ON,25.9,ON,2.7,ON,24.8,ON,-1.5,ON,22.3,ON,1.2,ON,22.4,ON,-0.1,ON,27.4,ON,-1.8,ON,22.3,ON,-1.0,ON,24.7,ON,0.3,ON,22.4,ON,-4.6,ON,20.3,ON,1.9,ON,22.7,ON,-1.8,ON,22.8,ON,1.9,ON,21.3,ON,-0.6,ON,19.6,ON,17.5,ON,4.5,ON,4.5,ON,19.6,ON,19.5,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
409,2021-01-10 13:42:21,22.2,ON,11.0,ON,22.3,ON,36.5,ON,22.7,ON,13.2,ON,25.9,ON,3.4,ON,24.8,ON,-0.8,ON,22.3,ON,0.4,ON,22.4,ON,0.0,ON,27.5,ON,-0.8,ON,22.3,ON,-0.8,ON,24.6,ON,0.9,ON,22.4,ON,-4.5,ON,20.3,ON,2.7,ON,22.7,ON,-0.8,ON,22.9,ON,2.6,ON,21.3,ON,-1.6,ON,19.6,ON,18.9,ON,4.6,ON,4.6,ON,19.6,ON,19.6,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
410,2021-01-10 13:42:36,22.1,ON,10.9,ON,22.3,ON,36.3,ON,22.7,ON,13.1,ON,25.8,ON,4.2,ON,24.8,ON,-1.0,ON,22.3,ON,0.5,ON,22.4,ON,0.0,ON,27.4,ON,-0.9,ON,22.3,ON,-0.8,ON,24.6,ON,0.6,ON,22.4,ON,-4.5,ON,20.3,ON,2.6,ON,22.7,ON,-1.1,ON,22.9,ON,2.7,ON,21.3,ON,-1.3,ON,19.6,ON,18.7,ON,4.7,ON,4.7,ON,19.6,ON,19.5,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
411,2021-01-10 13:42:51,22.2,ON,10.8,ON,22.4,ON,36.3,ON,22.7,ON,13.2,ON,25.9,ON,3.4,ON,24.8,ON,-0.6,ON,22.3,ON,0.2,ON,22.4,ON,-0.5,ON,27.4,ON,-1.4,ON,22.3,ON,-1.0,ON,24.6,ON,0.1,ON,22.4,ON,-4.6,ON,20.3,ON,2.1,ON,22.7,ON,-1.5,ON,22.9,ON,2.1,ON,21.4,ON,-1.0,ON,19.6,ON,18.1,ON,4.8,ON,4.8,ON,19.6,ON,19.6,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
412,2021-01-10 13:43:07,22.2,ON,10.9,ON,22.3,ON,36.9,ON,22.8,ON,13.2,ON,25.9,ON,3.0,ON,24.9,ON,-1.2,ON,22.3,ON,0.5,ON,22.4,ON,-0.6,ON,27.4,ON,-0.7,ON,22.3,ON,-0.9,ON,24.6,ON,0.8,ON,22.4,ON,-4.5,ON,20.3,ON,2.9,ON,22.6,ON,-0.8,ON,22.9,ON,2.6,ON,21.4,ON,-1.4,ON,19.6,ON,19.3,ON,4.9,ON,4.9,ON,19.6,ON,19.6,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
413,2021-01-10 13:43:41,22.2,ON,11.2,ON,22.3,ON,37.0,ON,22.8,ON,13.5,ON,25.8,ON,2.9,ON,24.8,ON,-1.2,ON,22.3,ON,0.4,ON,22.4,ON,-0.5,ON,27.3,ON,-0.9,ON,22.3,ON,-1.1,ON,24.6,ON,0.8,ON,22.4,ON,-4.6,ON,20.3,ON,2.7,ON,22.7,ON,-0.9,ON,22.9,ON,2.6,ON,21.4,ON,-2.1,ON,19.6,ON,20.3,ON,5.1,ON,5.1,ON,19.6,ON,19.6,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
414,2021-01-10 13:43:57,22.2,ON,10.8,ON,23.1,ON,37.1,ON,22.8,ON,13.6,ON,26.0,ON,3.0,ON,24.8,ON,-1.1,ON,22.3,ON,0.7,ON,22.4,ON,-0.5,ON,27.4,ON,-0.8,ON,22.3,ON,-0.8,ON,24.6,ON,0.8,ON,22.4,ON,-4.4,ON,20.3,ON,2.7,ON,22.6,ON,-0.9,ON,22.9,ON,2.5,ON,21.3,ON,-1.2,ON,19.6,ON,19.7,ON,5.1,ON,5.1,ON,19.6,ON,19.6,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
415,2021-01-10 13:44:12,22.1,ON,10.6,ON,23.1,ON,36.9,ON,22.8,ON,13.2,ON,26.0,ON,3.3,ON,24.8,ON,-0.8,ON,22.3,ON,0.4,ON,22.4,ON,-0.5,ON,27.3,ON,-1.4,ON,22.3,ON,-0.8,ON,24.6,ON,0.6,ON,22.4,ON,-4.5,ON,20.2,ON,2.2,ON,22.6,ON,-1.5,ON,22.9,ON,2.3,ON,21.3,ON,-0.8,ON,19.6,ON,19.0,ON,5.2,ON,5.2,ON,19.6,ON,19.6,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
416,2021-01-10 13:44:27,22.2,ON,10.9,ON,23.1,ON,36.7,ON,22.8,ON,13.4,ON,26.0,ON,3.5,ON,24.9,ON,-1.2,ON,22.3,ON,0.3,ON,22.4,ON,-0.5,ON,27.4,ON,-0.8,ON,22.3,ON,-0.6,ON,24.6,ON,0.6,ON,22.4,ON,-4.4,ON,20.3,ON,2.6,ON,22.6,ON,-0.9,ON,22.9,ON,2.6,ON,21.3,ON,-1.5,ON,19.6,ON,19.1,ON,5.2,ON,5.2,ON,19.6,ON,19.6,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
417,2021-01-10 13:44:42,22.2,ON,11.3,ON,23.1,ON,37.1,ON,22.8,ON,13.7,ON,26.0,ON,2.6,ON,24.8,ON,-0.7,ON,22.3,ON,0.3,ON,22.4,ON,-0.5,ON,27.3,ON,-1.2,ON,22.3,ON,-0.6,ON,24.6,ON,0.0,ON,22.4,ON,-4.5,ON,20.3,ON,2.0,ON,22.7,ON,-1.8,ON,22.9,ON,2.0,ON,21.3,ON,-1.0,ON,19.6,ON,18.7,ON,5.3,ON,5.3,ON,19.6,ON,19.6,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
418,2021-01-10 13:44:57,22.1,ON,11.5,ON,23.0,ON,37.1,ON,22.9,ON,13.6,ON,25.9,ON,3.0,ON,24.8,ON,-1.4,ON,22.3,ON,0.4,ON,22.4,ON,-0.5,ON,27.3,ON,-1.1,ON,22.3,ON,-0.7,ON,24.6,ON,0.6,ON,22.4,ON,-4.5,ON,20.3,ON,2.4,ON,22.6,ON,-1.2,ON,22.9,ON,2.3,ON,21.3,ON,-2.0,ON,19.6,ON,19.2,ON,5.3,ON,5.3,ON,19.6,ON,19.6,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
419,2021-01-10 13:45:32,22.2,ON,11.5,ON,23.0,ON,36.7,ON,22.9,ON,13.8,ON,26.0,ON,3.0,ON,24.9,ON,-0.5,ON,22.3,ON,0.1,ON,22.3,ON,-0.4,ON,27.2,ON,-0.7,ON,22.3,ON,-0.3,ON,24.6,ON,1.2,ON,22.4,ON,-4.5,ON,20.2,ON,2.8,ON,22.6,ON,-0.7,ON,22.9,ON,3.1,ON,21.3,ON,-2.4,ON,19.6,ON,20.4,ON,5.4,ON,5.4,ON,19.5,ON,19.5,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
420,2021-01-10 13:45:47,22.1,ON,11.9,ON,23.0,ON,36.4,ON,22.9,ON,13.7,ON,25.9,ON,3.0,ON,24.8,ON,-0.5,ON,22.3,ON,0.4,ON,22.3,ON,-0.5,ON,27.3,ON,-0.9,ON,22.3,ON,-0.1,ON,24.6,ON,0.5,ON,22.4,ON,-4.4,ON,20.3,ON,2.4,ON,22.6,ON,-1.2,ON,22.9,ON,2.6,ON,21.3,ON,-1.8,ON,19.6,ON,19.1,ON,5.4,ON,5.4,ON,19.5,ON,19.5,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
421,2021-01-10 13:46:02,22.2,ON,11.5,ON,23.1,ON,36.3,ON,22.9,ON,13.3,ON,25.9,ON,3.3,ON,24.8,ON,-1.5,ON,22.3,ON,0.5,ON,22.4,ON,-0.5,ON,27.3,ON,-0.9,ON,22.3,ON,0.0,ON,24.5,ON,0.7,ON,22.4,ON,-4.6,ON,20.2,ON,2.7,ON,22.6,ON,-0.9,ON,22.9,ON,2.3,ON,21.4,ON,-1.7,ON,19.6,ON,19.1,ON,5.4,ON,5.4,ON,19.5,ON,19.5,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
