no, tanggal,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
422,2021-01-10 13:46:18,22.2,ON,11.0,ON,23.1,ON,35.9,ON,22.8,ON,12.8,ON,26.1,ON,2.9,ON,24.8,ON,-0.7,ON,22.3,ON,0.2,ON,22.3,ON,-0.4,ON,27.2,ON,-0.7,ON,22.3,ON,0.0,ON,24.6,ON,0.9,ON,22.4,ON,-4.6,ON,20.2,ON,2.7,ON,22.6,ON,-0.7,ON,22.9,ON,2.3,ON,21.3,ON,-1.9,ON,19.6,ON,20.9,ON,5.5,ON,5.5,ON,19.6,ON,19.6,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
423,2021-01-10 13:46:33,22.1,ON,10.9,ON,23.1,ON,35.8,ON,22.7,ON,12.2,ON,26.1,ON,3.6,ON,24.9,ON,-1.2,ON,22.3,ON,0.1,ON,22.3,ON,-0.5,ON,27.3,ON,-0.7,ON,22.3,ON,-0.1,ON,24.5,ON,0.9,ON,22.4,ON,-4.6,ON,20.3,ON,2.8,ON,22.6,ON,-0.7,ON,22.9,ON,2.7,ON,21.3,ON,-1.9,ON,19.6,ON,19.7,ON,5.5,ON,5.5,ON,19.5,ON,19.5,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
424,2021-01-10 13:46:48,22.2,ON,11.1,ON,23.1,ON,35.6,ON,22.6,ON,12.1,ON,25.9,ON,2.2,ON,24.8,ON,-1.4,ON,22.3,ON,0.5,ON,22.4,ON,-0.5,ON,27.3,ON,-1.3,ON,22.3,ON,0.2,ON,24.5,ON,0.1,ON,22.4,ON,-4.5,ON,20.2,ON,2.2,ON,22.6,ON,-1.4,ON,22.9,ON,2.3,ON,21.3,ON,-0.9,ON,19.6,ON,19.0,ON,5.5,ON,5.5,ON,19.6,ON,19.6,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
425,2021-01-10 13:47:23,22.1,ON,10.3,ON,23.2,ON,34.5,ON,22.5,ON,11.8,ON,25.9,ON,3.5,ON,24.8,ON,-0.8,ON,22.3,ON,0.2,ON,22.3,ON,-0.6,ON,27.2,ON,-1.4,ON,22.3,ON,0.0,ON,24.5,ON,0.1,ON,22.4,ON,-4.3,ON,20.2,ON,2.3,ON,22.6,ON,-1.4,ON,22.9,ON,2.1,ON,21.3,ON,-1.2,ON,19.6,ON,19.5,ON,5.6,ON,5.6,ON,19.6,ON,19.6,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
426,2021-01-10 13:47:38,22.2,ON,10.2,ON,23.1,ON,34.5,ON,22.4,ON,11.6,ON,26.0,ON,3.2,ON,24.8,ON,-1.1,ON,22.3,ON,0.5,ON,22.3,ON,-0.5,ON,27.2,ON,-1.3,ON,22.3,ON,0.0,ON,24.5,ON,0.2,ON,22.4,ON,-4.5,ON,20.2,ON,2.5,ON,22.6,ON,-1.1,ON,22.9,ON,2.3,ON,21.3,ON,-1.5,ON,19.6,ON,19.5,ON,5.6,ON,5.6,ON,19.6,ON,19.6,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
427,2021-01-10 13:47:53,22.2,ON,10.0,ON,23.2,ON,34.5,ON,22.4,ON,11.9,ON,26.1,ON,3.1,ON,24.8,ON,-0.7,ON,22.3,ON,0.7,ON,22.3,ON,-0.6,ON,27.1,ON,-1.1,ON,22.3,ON,0.1,ON,24.5,ON,0.7,ON,22.3,ON,-4.6,ON,20.2,ON,2.5,ON,22.6,ON,-1.4,ON,23.0,ON,2.2,ON,21.3,ON,-0.8,ON,19.6,ON,19.4,ON,5.6,ON,5.6,ON,19.6,ON,19.6,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
428,2021-01-10 13:48:08,22.0,ON,10.4,ON,23.2,ON,34.1,ON,22.3,ON,12.0,ON,26.0,ON,2.8,ON,24.8,ON,-1.3,ON,22.3,ON,0.5,ON,22.3,ON,-0.4,ON,27.1,ON,-1.0,ON,22.3,ON,0.3,ON,24.5,ON,0.6,ON,22.4,ON,-4.5,ON,20.2,ON,2.6,ON,22.6,ON,-0.9,ON,23.0,ON,2.8,ON,21.3,ON,-1.6,ON,19.6,ON,19.1,ON,5.6,ON,5.6,ON,19.6,ON,19.5,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
429,2021-01-10 13:48:23,22.1,ON,10.3,ON,23.2,ON,34.0,ON,22.3,ON,12.1,ON,26.0,ON,2.7,ON,24.8,ON,-1.2,ON,22.3,ON,1.0,ON,22.3,ON,-0.6,ON,27.2,ON,-1.7,ON,22.3,ON,0.4,ON,24.5,ON,-0.1,ON,22.4,ON,-4.3,ON,20.2,ON,1.9,ON,22.6,ON,-2.0,ON,22.9,ON,1.7,ON,21.3,ON,-0.8,ON,19.6,ON,18.7,ON,5.6,ON,5.6,ON,19.6,ON,19.6,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
430,2021-01-10 13:48:38,22.1,ON,10.3,ON,23.2,ON,34.1,ON,22.2,ON,11.9,ON,25.9,ON,2.5,ON,24.7,ON,-1.4,ON,22.3,ON,1.0,ON,22.3,ON,-0.5,ON,27.2,ON,-1.6,ON,22.3,ON,0.4,ON,24.5,ON,0.2,ON,22.4,ON,-4.5,ON,20.2,ON,2.1,ON,22.6,ON,-2.0,ON,22.9,ON,1.9,ON,21.3,ON,-0.6,ON,19.6,ON,17.8,ON,5.6,ON,5.6,ON,19.7,ON,19.6,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
431,2021-01-10 13:49:13,22.1,ON,9.8,ON,23.2,ON,33.9,ON,22.1,ON,11.6,ON,25.9,ON,2.8,ON,24.8,ON,-1.7,ON,22.3,ON,1.2,ON,22.3,ON,-0.6,ON,27.0,ON,-1.7,ON,22.3,ON,0.4,ON,24.5,ON,0.1,ON,22.4,ON,-4.5,ON,20.2,ON,1.6,ON,22.6,ON,-2.0,ON,22.9,ON,1.7,ON,21.3,ON,-0.6,ON,19.6,ON,17.3,ON,5.7,ON,5.7,ON,19.7,ON,19.7,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
432,2021-01-10 13:49:28,22.2,ON,9.8,ON,23.2,ON,33.5,ON,22.1,ON,11.4,ON,25.9,ON,1.9,ON,24.8,ON,-2.0,ON,22.3,ON,1.2,ON,22.2,ON,-0.6,ON,27.0,ON,-1.7,ON,22.3,ON,0.5,ON,24.5,ON,0.0,ON,22.4,ON,-4.4,ON,20.2,ON,2.0,ON,22.6,ON,-1.8,ON,22.9,ON,1.9,ON,21.3,ON,-0.9,ON,19.6,ON,18.2,ON,5.7,ON,5.7,ON,19.7,ON,19.7,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
433,2021-01-10 13:49:44,22.1,ON,9.3,ON,23.2,ON,33.5,ON,22.1,ON,11.7,ON,25.9,ON,2.6,ON,24.7,ON,-0.8,ON,22.3,ON,0.5,ON,22.3,ON,-0.4,ON,27.0,ON,-1.3,ON,22.3,ON,0.7,ON,24.5,ON,0.7,ON,22.4,ON,-4.5,ON,20.2,ON,2.5,ON,22.6,ON,-1.2,ON,22.9,ON,2.3,ON,21.3,ON,-1.4,ON,19.6,ON,19.0,ON,5.7,ON,5.7,ON,19.6,ON,19.6,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
434,2021-01-10 13:49:59,22.2,ON,9.8,ON,23.3,ON,33.3,ON,22.2,ON,11.9,ON,26.1,ON,2.8,ON,24.8,ON,-1.0,ON,22.3,ON,0.9,ON,22.3,ON,-0.5,ON,27.0,ON,-1.7,ON,22.3,ON,0.6,ON,24.5,ON,-0.4,ON,22.4,ON,-4.6,ON,20.2,ON,1.7,ON,22.6,ON,-2.0,ON,22.9,ON,1.5,ON,21.3,ON,-0.6,ON,19.6,ON,17.7,ON,5.7,ON,5.7,ON,19.7,ON,19.7,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
435,2021-01-10 13:50:14,22.2,ON,9.8,ON,23.3,ON,33.2,ON,22.2,ON,12.1,ON,26.1,ON,2.6,ON,24.8,ON,-1.9,ON,22.3,ON,1.0,ON,22.3,ON,-0.5,ON,27.0,ON,-1.7,ON,22.3,ON,0.8,ON,24.5,ON,0.1,ON,22.4,ON,-4.3,ON,20.2,ON,1.8,ON,22.6,ON,-2.0,ON,22.9,ON,1.4,ON,21.3,ON,-0.7,ON,19.6,ON,18.2,ON,5.7,ON,5.7,ON,19.6,ON,19.6,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
436,2021-01-10 13:50:29,22.2,ON,9.7,ON,23.2,ON,33.3,ON,22.3,ON,12.0,ON,26.1,ON,2.4,ON,24.8,ON,-1.5,ON,22.3,ON,0.8,ON,22.3,ON,-0.5,ON,27.0,ON,-1.4,ON,22.3,ON,1.0,ON,24.5,ON,0.4,ON,22.4,ON,-4.5,ON,20.2,ON,2.1,ON,22.6,ON,-1.7,ON,22.9,ON,2.1,ON,21.3,ON,-1.3,ON,19.6,ON,18.4,ON,5.7,ON,5.7,ON,19.7,ON,19.7,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
437,2021-01-10 13:51:04,22.4,ON,9.0,ON,23.3,ON,32.9,ON,22.4,ON,11.8,ON,25.9,ON,3.2,ON,24.8,ON,-0.4,ON,22.3,ON,0.7,ON,22.3,ON,-0.4,ON,27.1,ON,-1.3,ON,22.3,ON,1.2,ON,24.5,ON,0.3,ON,22.4,ON,-4.4,ON,20.2,ON,1.9,ON,22.6,ON,-1.7,ON,22.8,ON,1.9,ON,21.3,ON,-0.9,ON,19.6,ON,18.8,ON,5.8,ON,5.8,ON,19.6,ON,19.6,ON,0.0,OFF,0.0,OFF,18.0,ON,18.0,ON,
438,2021-01-10 13:51:19,22.3,ON,9.3,ON,23.3,ON,32.9,ON,22.4,ON,11.9,ON,26.0,ON,3.7,ON,24.8,ON,-0.2,ON,22.3,ON,0.5,ON,22.3,ON,-0.5,ON,26.9,ON,-0.5,ON,22.3,ON,1.4,ON,24.4,ON,0.8,ON,22.4,ON,-4.5,ON,20.2,ON,3.1,ON,22.6,ON,-0.7,ON,22.8,ON,2.5,ON,21.3,ON,-1.6,ON,19.6,ON,19.1,ON,5.8,ON,5.8,ON,19.6,ON,19.6,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
439,2021-01-10 13:51:34,22.4,ON,9.1,ON,23.3,ON,32.6,ON,22.4,ON,11.5,ON,25.9,ON,2.8,ON,24.8,ON,-0.7,ON,22.3,ON,0.3,ON,22.3,ON,-0.5,ON,27.0,ON,-0.9,ON,22.3,ON,1.3,ON,24.4,ON,0.2,ON,22.4,ON,-4.6,ON,20.2,ON,2.5,ON,22.6,ON,-1.1,ON,22.9,ON,2.4,ON,21.2,ON,-1.1,ON,19.6,ON,19.0,ON,5.8,ON,5.8,ON,19.7,ON,19.7,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
440,2021-01-10 13:51:49,22.4,ON,9.1,ON,23.3,ON,32.5,ON,22.4,ON,11.3,ON,25.9,ON,2.3,ON,24.8,ON,-1.2,ON,22.3,ON,0.7,ON,22.3,ON,-0.6,ON,26.9,ON,-1.3,ON,22.3,ON,1.0,ON,24.4,ON,0.7,ON,22.4,ON,-4.5,ON,20.2,ON,2.1,ON,22.6,ON,-1.5,ON,22.8,ON,1.6,ON,21.2,ON,-0.8,ON,19.6,ON,18.8,ON,5.8,ON,5.8,ON,19.7,ON,19.7,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
441,2021-01-10 13:52:04,22.4,ON,8.9,ON,23.3,ON,32.9,ON,22.5,ON,11.8,ON,25.9,ON,3.0,ON,24.8,ON,-0.9,ON,22.3,ON,0.9,ON,22.3,ON,-0.5,ON,27.0,ON,-1.3,ON,22.3,ON,1.3,ON,24.5,ON,0.8,ON,22.4,ON,-4.5,ON,20.2,ON,2.6,ON,22.5,ON,-1.2,ON,22.8,ON,2.5,ON,21.2,ON,-1.5,ON,19.6,ON,18.9,ON,5.8,ON,5.8,ON,19.7,ON,19.7,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
442,2021-01-10 13:52:19,22.5,ON,9.6,ON,23.3,ON,33.2,ON,22.5,ON,11.8,ON,25.9,ON,3.7,ON,24.7,ON,-0.9,ON,22.3,ON,0.1,ON,22.3,ON,-0.5,ON,26.9,ON,-0.9,ON,22.3,ON,0.9,ON,24.4,ON,0.9,ON,22.4,ON,-4.4,ON,20.2,ON,2.8,ON,22.6,ON,-1.0,ON,22.8,ON,2.5,ON,21.3,ON,-1.5,ON,19.6,ON,20.2,ON,5.9,ON,5.9,ON,19.6,ON,19.6,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
443,2021-01-10 13:52:54,22.5,ON,9.3,ON,23.4,ON,33.0,ON,22.5,ON,11.9,ON,25.9,ON,2.3,ON,24.9,ON,-1.4,ON,22.3,ON,0.4,ON,22.3,ON,-0.6,ON,26.9,ON,-1.1,ON,22.3,ON,0.9,ON,24.4,ON,0.6,ON,22.4,ON,-4.4,ON,20.2,ON,2.5,ON,22.6,ON,-1.0,ON,22.8,ON,2.4,ON,21.2,ON,-1.9,ON,19.6,ON,20.6,ON,5.9,ON,5.9,ON,19.7,ON,19.7,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
444,2021-01-10 13:53:10,22.5,ON,9.4,ON,23.3,ON,32.8,ON,22.6,ON,11.7,ON,26.1,ON,3.1,ON,24.8,ON,-0.5,ON,22.3,ON,0.4,ON,22.2,ON,-0.5,ON,26.9,ON,-0.8,ON,22.3,ON,1.0,ON,24.4,ON,0.9,ON,22.4,ON,-4.6,ON,20.2,ON,2.5,ON,22.6,ON,-1.2,ON,22.8,ON,2.4,ON,21.3,ON,-1.5,ON,19.6,ON,19.1,ON,5.9,ON,5.9,ON,19.7,ON,19.7,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
445,2021-01-10 13:53:25,22.6,ON,9.4,ON,23.4,ON,33.2,ON,22.6,ON,12.0,ON,25.9,ON,2.8,ON,24.9,ON,-0.6,ON,22.3,ON,0.7,ON,22.3,ON,-0.6,ON,26.9,ON,-1.0,ON,22.3,ON,1.0,ON,24.4,ON,0.7,ON,22.4,ON,-4.4,ON,20.2,ON,2.4,ON,22.6,ON,-1.1,ON,22.8,ON,2.3,ON,21.3,ON,-1.4,ON,19.6,ON,19.2,ON,5.9,ON,5.9,ON,19.7,ON,19.7,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
446,2021-01-10 13:53:40,22.5,ON,9.5,ON,23.4,ON,33.1,ON,22.6,ON,11.9,ON,25.9,ON,3.8,ON,24.9,ON,-0.2,ON,22.3,ON,0.1,ON,22.3,ON,-0.4,ON,26.8,ON,-0.6,ON,22.3,ON,0.9,ON,24.4,ON,0.8,ON,22.4,ON,-4.3,ON,20.2,ON,2.8,ON,22.6,ON,-1.0,ON,22.8,ON,2.3,ON,21.3,ON,-0.9,ON,19.6,ON,19.0,ON,5.9,ON,5.9,ON,19.7,ON,19.7,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
447,2021-01-10 13:53:55,22.6,ON,9.4,ON,23.4,ON,32.9,ON,22.6,ON,11.9,ON,26.0,ON,4.1,ON,24.9,ON,-0.1,ON,22.3,ON,0.1,ON,22.3,ON,-0.4,ON,26.9,ON,-0.5,ON,22.3,ON,0.8,ON,24.4,ON,1.1,ON,22.4,ON,-4.5,ON,20.2,ON,3.1,ON,22.6,ON,-0.7,ON,22.8,ON,2.8,ON,21.3,ON,-1.5,ON,19.6,ON,19.5,ON,5.9,ON,5.9,ON,19.6,ON,19.6,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
448,2021-01-10 13:54:10,22.6,ON,9.2,ON,23.4,ON,32.2,ON,22.6,ON,11.7,ON,25.9,ON,2.2,ON,24.9,ON,-1.1,ON,22.3,ON,0.6,ON,22.3,ON,-0.5,ON,26.8,ON,-1.3,ON,22.3,ON,1.0,ON,24.4,ON,0.2,ON,22.4,ON,-4.4,ON,20.2,ON,2.2,ON,22.6,ON,-1.6,ON,22.8,ON,2.0,ON,21.3,ON,-1.0,ON,19.6,ON,18.6,ON,5.9,ON,5.9,ON,19.6,ON,19.6,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
449,2021-01-10 13:54:45,22.7,ON,8.6,ON,23.4,ON,32.0,ON,22.7,ON,11.2,ON,25.9,ON,2.4,ON,24.9,ON,-1.3,ON,22.3,ON,1.0,ON,22.2,ON,-0.5,ON,26.8,ON,-1.3,ON,22.3,ON,1.1,ON,24.3,ON,0.5,ON,22.4,ON,-4.4,ON,20.2,ON,2.4,ON,22.6,ON,-1.2,ON,22.8,ON,2.0,ON,21.3,ON,-1.2,ON,19.6,ON,19.2,ON,5.7,ON,5.7,ON,19.6,ON,19.6,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
450,2021-01-10 13:55:00,22.8,ON,8.6,ON,23.5,ON,31.7,ON,22.7,ON,11.1,ON,25.8,ON,2.5,ON,25.0,ON,-1.5,ON,22.3,ON,1.1,ON,22.3,ON,-0.6,ON,26.7,ON,-1.7,ON,22.3,ON,1.2,ON,24.4,ON,0.2,ON,22.4,ON,-4.5,ON,20.2,ON,1.8,ON,22.6,ON,-2.0,ON,22.8,ON,1.5,ON,21.3,ON,-0.4,ON,19.6,ON,18.4,ON,5.4,ON,5.4,ON,19.6,ON,19.6,ON,0.0,OFF,0.0,OFF,16.5,ON,16.5,ON,
451,2021-01-10 13:55:15,22.7,ON,8.6,ON,23.4,ON,31.5,ON,22.7,ON,10.9,ON,25.9,ON,3.0,ON,25.0,ON,-1.9,ON,22.3,ON,1.1,ON,22.3,ON,-0.6,ON,26.7,ON,-1.9,ON,22.3,ON,0.8,ON,24.3,ON,0.0,ON,22.4,ON,-4.3,ON,20.2,ON,1.9,ON,22.6,ON,-1.6,ON,22.8,ON,1.9,ON,21.3,ON,-0.8,ON,19.6,ON,18.7,ON,5.3,ON,5.3,ON,19.6,ON,19.6,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
452,2021-01-10 13:55:31,22.8,ON,8.4,ON,23.5,ON,31.3,ON,22.8,ON,10.6,ON,26.1,ON,2.3,ON,25.0,ON,-1.8,ON,22.3,ON,1.4,ON,22.2,ON,-0.6,ON,26.8,ON,-1.8,ON,22.3,ON,1.3,ON,24.4,ON,0.0,ON,22.4,ON,-4.5,ON,20.2,ON,1.7,ON,22.6,ON,-2.1,ON,22.8,ON,1.5,ON,21.3,ON,-0.7,ON,19.6,ON,18.6,ON,5.0,ON,5.0,ON,19.6,ON,19.6,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
453,2021-01-10 13:55:46,22.8,ON,8.3,ON,23.5,ON,31.1,ON,22.8,ON,10.6,ON,25.8,ON,2.5,ON,25.0,ON,-1.3,ON,22.3,ON,1.4,ON,22.3,ON,-0.6,ON,26.8,ON,-1.9,ON,22.3,ON,1.1,ON,24.4,ON,-0.1,ON,22.4,ON,-4.5,ON,20.2,ON,1.5,ON,22.6,ON,-2.3,ON,22.8,ON,1.3,ON,21.3,ON,-0.3,ON,19.6,ON,17.8,ON,4.8,ON,4.8,ON,19.6,ON,19.6,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
454,2021-01-10 13:56:01,22.8,ON,8.4,ON,23.4,ON,31.1,ON,22.8,ON,10.8,ON,26.0,ON,2.9,ON,25.0,ON,-1.5,ON,22.3,ON,1.0,ON,22.3,ON,-0.5,ON,26.7,ON,-1.2,ON,22.3,ON,1.4,ON,24.3,ON,0.6,ON,22.4,ON,-4.7,ON,20.2,ON,2.5,ON,22.6,ON,-1.0,ON,22.8,ON,2.2,ON,21.3,ON,-0.9,ON,19.6,ON,19.2,ON,4.6,ON,4.6,ON,19.7,ON,19.7,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
455,2021-01-10 13:56:16,22.9,ON,8.6,ON,23.4,ON,31.2,ON,22.8,ON,10.9,ON,26.1,ON,2.9,ON,25.1,ON,-0.8,ON,22.3,ON,0.1,ON,22.3,ON,-0.5,ON,26.7,ON,-0.8,ON,22.3,ON,1.3,ON,24.3,ON,0.6,ON,22.4,ON,-4.3,ON,20.2,ON,2.7,ON,22.6,ON,-0.9,ON,22.8,ON,2.5,ON,21.3,ON,-0.9,ON,19.6,ON,18.6,ON,4.5,ON,4.5,ON,19.7,ON,19.7,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
456,2021-01-10 13:56:36,22.9,ON,8.4,ON,23.5,ON,31.5,ON,22.8,ON,11.1,ON,26.0,ON,3.0,ON,25.0,ON,-0.9,ON,22.3,ON,0.3,ON,22.3,ON,-0.5,ON,26.7,ON,-0.8,ON,22.3,ON,1.5,ON,24.3,ON,0.7,ON,22.4,ON,-4.3,ON,20.2,ON,2.9,ON,22.6,ON,-0.8,ON,22.9,ON,2.2,ON,21.3,ON,-1.3,ON,19.6,ON,19.8,ON,4.3,ON,4.3,ON,19.7,ON,19.7,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
457,2021-01-10 13:56:52,22.9,ON,8.4,ON,23.5,ON,31.3,ON,22.8,ON,10.8,ON,25.9,ON,3.0,ON,25.0,ON,-0.5,ON,22.3,ON,0.7,ON,22.3,ON,-0.5,ON,26.7,ON,-1.3,ON,22.3,ON,1.5,ON,24.3,ON,0.3,ON,22.4,ON,-4.4,ON,20.2,ON,2.2,ON,22.6,ON,-1.7,ON,22.9,ON,1.7,ON,21.3,ON,-1.0,ON,19.6,ON,18.7,ON,4.1,ON,4.1,ON,19.7,ON,19.7,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
458,2021-01-10 13:57:07,22.9,ON,8.3,ON,23.5,ON,30.9,ON,22.8,ON,10.5,ON,26.0,ON,1.5,ON,25.0,ON,-2.4,ON,22.3,ON,1.5,ON,22.3,ON,-0.7,ON,26.7,ON,-2.1,ON,22.3,ON,1.5,ON,24.3,ON,0.0,ON,22.4,ON,-4.4,ON,20.2,ON,1.9,ON,22.6,ON,-1.5,ON,22.9,ON,2.1,ON,21.3,ON,-1.3,ON,19.6,ON,19.0,ON,4.0,ON,4.0,ON,19.7,ON,19.7,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
459,2021-01-10 13:57:22,23.0,ON,8.3,ON,23.5,ON,31.6,ON,22.9,ON,10.5,ON,25.9,ON,3.7,ON,25.0,ON,-0.6,ON,22.3,ON,0.4,ON,22.2,ON,-0.4,ON,26.6,ON,-0.8,ON,22.3,ON,1.8,ON,24.3,ON,0.5,ON,22.4,ON,-4.4,ON,20.2,ON,2.3,ON,22.6,ON,-1.3,ON,22.9,ON,2.2,ON,21.3,ON,-1.3,ON,19.6,ON,18.4,ON,3.9,ON,3.9,ON,19.7,ON,19.7,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
460,2021-01-10 13:57:37,23.0,ON,8.7,ON,23.5,ON,31.6,ON,22.9,ON,11.2,ON,26.0,ON,4.7,ON,25.1,ON,-1.2,ON,22.3,ON,0.2,ON,22.3,ON,-0.5,ON,26.6,ON,-0.7,ON,22.3,ON,1.6,ON,24.3,ON,1.0,ON,22.4,ON,-4.5,ON,20.2,ON,3.1,ON,22.6,ON,-0.5,ON,22.9,ON,2.7,ON,21.3,ON,-1.3,ON,19.6,ON,20.1,ON,3.9,ON,3.9,ON,19.7,ON,19.7,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
461,2021-01-10 13:57:53,23.0,ON,8.6,ON,23.5,ON,31.4,ON,22.9,ON,11.1,ON,26.0,ON,2.8,ON,25.1,ON,-1.9,ON,22.3,ON,1.5,ON,22.2,ON,-0.5,ON,26.6,ON,-2.2,ON,22.3,ON,1.6,ON,24.3,ON,-0.7,ON,22.4,ON,-4.4,ON,20.2,ON,1.3,ON,22.6,ON,-2.5,ON,22.9,ON,1.0,ON,21.3,ON,0.2,ON,19.6,ON,18.1,ON,4.0,ON,4.0,ON,19.7,ON,19.7,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
462,2021-01-10 13:58:08,23.0,ON,9.0,ON,23.4,ON,31.1,ON,22.9,ON,11.1,ON,26.0,ON,1.8,ON,25.0,ON,-1.8,ON,22.3,ON,1.7,ON,22.2,ON,-0.6,ON,26.6,ON,-2.2,ON,22.3,ON,1.6,ON,24.3,ON,-0.9,ON,22.4,ON,-4.6,ON,20.2,ON,1.3,ON,22.6,ON,-2.6,ON,22.9,ON,0.8,ON,21.3,ON,0.1,ON,19.6,ON,17.7,ON,4.1,ON,4.1,ON,19.6,ON,19.6,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
463,2021-01-10 13:58:28,23.0,ON,9.0,ON,23.5,ON,31.1,ON,22.9,ON,11.2,ON,26.0,ON,2.1,ON,25.0,ON,-1.6,ON,22.3,ON,1.2,ON,22.3,ON,-0.6,ON,26.6,ON,-1.7,ON,22.3,ON,2.0,ON,24.3,ON,0.4,ON,22.4,ON,-4.5,ON,20.2,ON,2.2,ON,22.6,ON,-1.3,ON,22.8,ON,2.2,ON,21.3,ON,-1.2,ON,19.6,ON,20.2,ON,4.3,ON,4.3,ON,19.8,ON,19.8,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
464,2021-01-10 13:58:43,23.0,ON,8.9,ON,23.5,ON,31.1,ON,22.8,ON,10.7,ON,26.1,ON,1.5,ON,25.1,ON,-1.9,ON,22.3,ON,1.2,ON,22.3,ON,-0.7,ON,26.5,ON,-2.0,ON,22.3,ON,2.0,ON,24.3,ON,0.0,ON,22.4,ON,-4.5,ON,20.2,ON,1.6,ON,22.7,ON,-2.0,ON,22.9,ON,1.6,ON,21.3,ON,-0.6,ON,19.6,ON,18.2,ON,4.4,ON,4.4,ON,19.8,ON,19.8,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
465,2021-01-10 13:58:58,23.1,ON,8.9,ON,23.5,ON,31.1,ON,22.7,ON,10.4,ON,25.9,ON,7.4,ON,25.0,ON,-2.3,ON,22.3,ON,1.8,ON,22.2,ON,-0.6,ON,26.6,ON,-2.6,ON,22.3,ON,1.5,ON,24.3,ON,-0.6,ON,22.4,ON,-4.7,ON,20.2,ON,1.1,ON,22.6,ON,-2.4,ON,22.9,ON,1.4,ON,21.2,ON,-0.7,ON,19.5,ON,18.1,ON,4.5,ON,4.5,ON,19.7,ON,19.7,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
466,2021-01-10 13:59:13,23.0,ON,8.8,ON,23.5,ON,31.2,ON,22.6,ON,10.5,ON,26.1,ON,10.0,ON,24.9,ON,-1.6,ON,22.3,ON,0.6,ON,22.2,ON,-0.5,ON,26.5,ON,-1.4,ON,22.3,ON,1.4,ON,24.3,ON,0.5,ON,22.4,ON,-4.6,ON,20.2,ON,2.2,ON,22.6,ON,-1.4,ON,22.9,ON,1.6,ON,21.3,ON,-1.2,ON,19.5,ON,18.8,ON,4.6,ON,4.6,ON,19.8,ON,19.8,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
467,2021-01-10 13:59:29,23.0,ON,9.2,ON,23.5,ON,31.2,ON,22.6,ON,11.1,ON,26.0,ON,8.4,ON,25.0,ON,-1.5,ON,22.3,ON,1.2,ON,22.3,ON,-0.6,ON,26.6,ON,-1.8,ON,22.3,ON,1.2,ON,24.3,ON,0.0,ON,22.4,ON,-4.5,ON,20.2,ON,1.9,ON,22.6,ON,-1.7,ON,22.9,ON,1.9,ON,21.3,ON,-0.9,ON,19.5,ON,19.0,ON,4.7,ON,4.7,ON,19.8,ON,19.8,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
468,2021-01-10 13:59:44,22.9,ON,10.2,ON,23.5,ON,32.1,ON,22.5,ON,11.7,ON,26.0,ON,8.6,ON,24.9,ON,-1.1,ON,22.3,ON,0.9,ON,22.2,ON,-0.5,ON,26.6,ON,-1.6,ON,22.3,ON,1.2,ON,24.3,ON,0.2,ON,22.4,ON,-4.4,ON,20.2,ON,2.0,ON,22.6,ON,-1.6,ON,22.9,ON,1.6,ON,21.3,ON,-0.3,ON,19.5,ON,19.0,ON,4.8,ON,4.8,ON,19.8,ON,19.8,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
469,2021-01-10 14:00:18,22.8,ON,10.3,ON,23.5,ON,32.2,ON,22.4,ON,12.0,ON,26.0,ON,8.1,ON,24.9,ON,-2.4,ON,22.3,ON,1.4,ON,22.2,ON,-0.7,ON,26.5,ON,-1.9,ON,22.3,ON,0.9,ON,24.3,ON,0.0,ON,22.4,ON,-4.4,ON,20.2,ON,1.7,ON,22.6,ON,-1.8,ON,22.9,ON,1.6,ON,21.3,ON,0.0,ON,19.6,ON,18.2,ON,5.0,ON,5.0,ON,19.7,ON,19.7,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
470,2021-01-10 14:00:34,22.8,ON,10.2,ON,23.5,ON,31.8,ON,22.3,ON,11.9,ON,26.1,ON,7.2,ON,24.9,ON,-2.1,ON,22.3,ON,1.7,ON,22.3,ON,-0.6,ON,26.5,ON,-2.3,ON,22.3,ON,1.0,ON,24.3,ON,-0.9,ON,22.4,ON,-4.4,ON,20.2,ON,1.1,ON,22.6,ON,-2.4,ON,22.9,ON,0.9,ON,21.3,ON,-0.3,ON,19.6,ON,17.6,ON,5.1,ON,5.1,ON,19.8,ON,19.8,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
471,2021-01-10 14:00:49,22.8,ON,10.5,ON,22.8,ON,32.1,ON,22.3,ON,12.1,ON,26.0,ON,8.2,ON,25.0,ON,-1.8,ON,22.3,ON,1.0,ON,22.2,ON,-0.5,ON,26.5,ON,-1.4,ON,22.3,ON,0.9,ON,24.3,ON,1.2,ON,22.4,ON,-4.4,ON,20.2,ON,2.5,ON,22.6,ON,-1.0,ON,22.9,ON,2.6,ON,21.3,ON,-1.3,ON,19.6,ON,19.3,ON,5.1,ON,5.1,ON,19.8,ON,19.8,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
472,2021-01-10 14:01:04,22.7,ON,10.4,ON,22.7,ON,32.2,ON,22.2,ON,12.1,ON,26.1,ON,11.5,ON,24.9,ON,-0.6,ON,22.3,ON,0.5,ON,22.2,ON,-0.5,ON,26.5,ON,-1.3,ON,22.3,ON,0.7,ON,24.3,ON,0.4,ON,22.4,ON,-4.3,ON,20.2,ON,2.3,ON,22.6,ON,-1.2,ON,22.9,ON,2.1,ON,21.3,ON,-1.1,ON,19.6,ON,18.6,ON,5.2,ON,5.2,ON,19.8,ON,19.8,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
473,2021-01-10 14:01:19,22.8,ON,11.1,ON,22.7,ON,32.6,ON,22.2,ON,12.6,ON,26.0,ON,8.2,ON,24.8,ON,-1.3,ON,22.3,ON,0.6,ON,22.3,ON,-0.5,ON,26.5,ON,-1.2,ON,22.3,ON,0.6,ON,24.2,ON,0.2,ON,22.4,ON,-4.5,ON,20.2,ON,2.1,ON,22.6,ON,-1.4,ON,22.9,ON,2.2,ON,21.3,ON,-1.1,ON,19.6,ON,18.5,ON,5.2,ON,5.2,ON,19.7,ON,19.7,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
474,2021-01-10 14:01:34,22.7,ON,11.1,ON,22.8,ON,32.9,ON,22.1,ON,12.4,ON,26.0,ON,6.5,ON,24.8,ON,-2.0,ON,22.3,ON,1.7,ON,22.2,ON,-0.6,ON,26.5,ON,-2.2,ON,22.3,ON,0.4,ON,24.3,ON,-0.1,ON,22.4,ON,-4.5,ON,20.2,ON,1.7,ON,22.6,ON,-1.9,ON,22.9,ON,1.7,ON,21.3,ON,-0.8,ON,19.6,ON,18.6,ON,5.3,ON,5.3,ON,19.8,ON,19.8,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
475,2021-01-10 14:02:09,22.7,ON,11.2,ON,22.7,ON,33.5,ON,22.1,ON,12.9,ON,26.0,ON,7.3,ON,24.8,ON,-1.1,ON,22.3,ON,1.0,ON,22.3,ON,-0.5,ON,26.3,ON,-1.6,ON,22.3,ON,0.5,ON,24.3,ON,0.1,ON,22.4,ON,-4.4,ON,20.2,ON,1.8,ON,22.6,ON,-1.8,ON,22.8,ON,1.8,ON,21.3,ON,-0.5,ON,19.6,ON,18.3,ON,5.4,ON,5.4,ON,19.8,ON,19.8,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
476,2021-01-10 14:02:25,22.6,ON,11.7,ON,22.7,ON,34.3,ON,22.1,ON,13.6,ON,26.2,ON,9.3,ON,24.9,ON,-1.0,ON,22.3,ON,0.4,ON,22.2,ON,-0.6,ON,26.4,ON,-1.4,ON,22.3,ON,0.6,ON,24.2,ON,0.6,ON,22.4,ON,-4.4,ON,20.1,ON,2.3,ON,22.6,ON,-1.3,ON,22.9,ON,2.0,ON,21.3,ON,-1.1,ON,19.5,ON,19.0,ON,5.4,ON,5.4,ON,19.7,ON,19.7,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
477,2021-01-10 14:02:40,22.6,ON,11.1,ON,22.5,ON,33.7,ON,22.2,ON,13.5,ON,26.1,ON,7.5,ON,24.9,ON,-1.9,ON,22.3,ON,1.6,ON,22.3,ON,-0.6,ON,26.3,ON,-2.4,ON,22.3,ON,0.2,ON,24.2,ON,-0.2,ON,22.4,ON,-4.4,ON,20.2,ON,1.3,ON,22.6,ON,-2.3,ON,22.9,ON,1.5,ON,21.3,ON,-1.0,ON,19.6,ON,17.8,ON,5.4,ON,5.4,ON,19.7,ON,19.7,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
478,2021-01-10 14:02:55,22.6,ON,11.2,ON,22.5,ON,34.0,ON,22.2,ON,13.5,ON,26.0,ON,7.1,ON,24.9,ON,-2.0,ON,22.3,ON,1.5,ON,22.3,ON,-0.6,ON,26.4,ON,-1.8,ON,22.3,ON,0.4,ON,24.2,ON,0.2,ON,22.4,ON,-4.3,ON,20.2,ON,1.9,ON,22.6,ON,-1.7,ON,22.9,ON,1.5,ON,21.3,ON,-1.0,ON,19.6,ON,18.1,ON,5.4,ON,5.4,ON,19.8,ON,19.8,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
479,2021-01-10 14:03:10,22.6,ON,10.9,ON,22.6,ON,34.5,ON,22.3,ON,13.6,ON,26.1,ON,9.0,ON,24.8,ON,-1.5,ON,22.3,ON,1.2,ON,22.2,ON,-0.5,ON,26.4,ON,-1.6,ON,22.3,ON,0.5,ON,24.2,ON,0.2,ON,22.4,ON,-4.5,ON,20.2,ON,1.9,ON,22.7,ON,-1.6,ON,22.9,ON,2.2,ON,21.3,ON,-1.2,ON,19.6,ON,18.0,ON,5.5,ON,5.5,ON,19.8,ON,19.8,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
480,2021-01-10 14:03:25,22.6,ON,10.9,ON,22.5,ON,34.2,ON,22.3,ON,13.5,ON,26.1,ON,5.8,ON,24.9,ON,-2.2,ON,22.3,ON,1.9,ON,22.2,ON,-0.6,ON,26.4,ON,-2.2,ON,22.3,ON,0.2,ON,24.2,ON,-0.6,ON,22.4,ON,-4.4,ON,20.2,ON,1.1,ON,22.6,ON,-2.4,ON,22.9,ON,1.1,ON,21.3,ON,-0.4,ON,19.6,ON,18.6,ON,5.5,ON,5.5,ON,19.8,ON,19.8,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
481,2021-01-10 14:03:40,22.6,ON,10.9,ON,22.5,ON,34.5,ON,22.4,ON,13.3,ON,26.1,ON,8.2,ON,24.8,ON,-1.4,ON,22.3,ON,1.1,ON,22.3,ON,-0.6,ON,26.4,ON,-2.1,ON,22.3,ON,0.0,ON,24.2,ON,0.0,ON,22.4,ON,-4.3,ON,20.2,ON,1.5,ON,22.6,ON,-2.0,ON,22.9,ON,1.7,ON,21.3,ON,-1.5,ON,19.6,ON,19.0,ON,5.5,ON,5.5,ON,19.8,ON,19.8,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
482,2021-01-10 14:04:01,22.6,ON,10.9,ON,22.4,ON,34.8,ON,22.4,ON,13.5,ON,26.0,ON,6.6,ON,24.9,ON,-1.6,ON,22.3,ON,1.4,ON,22.2,ON,-0.6,ON,26.3,ON,-1.9,ON,22.3,ON,0.3,ON,24.2,ON,0.4,ON,22.4,ON,-4.4,ON,20.2,ON,1.8,ON,22.6,ON,-1.7,ON,22.9,ON,1.7,ON,21.3,ON,-0.8,ON,19.6,ON,18.9,ON,5.5,ON,5.5,ON,19.8,ON,19.8,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
483,2021-01-10 14:04:16,22.5,ON,11.1,ON,22.4,ON,35.0,ON,22.4,ON,13.4,ON,26.0,ON,5.9,ON,24.8,ON,-1.9,ON,22.3,ON,1.7,ON,22.2,ON,-0.6,ON,26.3,ON,-2.4,ON,22.3,ON,0.1,ON,24.2,ON,-0.4,ON,22.4,ON,-4.6,ON,20.2,ON,1.3,ON,22.6,ON,-2.1,ON,22.9,ON,1.3,ON,21.2,ON,-0.4,ON,19.6,ON,18.4,ON,5.6,ON,5.6,ON,19.8,ON,19.8,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
484,2021-01-10 14:04:32,22.6,ON,11.0,ON,22.3,ON,35.2,ON,22.5,ON,13.6,ON,26.1,ON,10.6,ON,24.8,ON,-1.0,ON,22.3,ON,0.8,ON,22.3,ON,-0.6,ON,26.3,ON,-1.7,ON,22.3,ON,0.0,ON,24.2,ON,0.0,ON,22.4,ON,-4.3,ON,20.2,ON,1.7,ON,22.7,ON,-2.0,ON,22.9,ON,1.7,ON,21.3,ON,-0.8,ON,19.6,ON,17.9,ON,5.6,ON,5.6,ON,19.8,ON,19.8,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
485,2021-01-10 14:04:47,22.5,ON,11.4,ON,22.2,ON,35.5,ON,22.5,ON,13.7,ON,26.1,ON,7.6,ON,24.8,ON,-0.8,ON,22.3,ON,0.2,ON,22.3,ON,-0.6,ON,26.3,ON,-0.6,ON,22.3,ON,-0.1,ON,24.2,ON,1.5,ON,22.4,ON,-4.1,ON,20.2,ON,3.3,ON,22.6,ON,-0.3,ON,22.9,ON,3.3,ON,21.3,ON,-2.1,ON,19.6,ON,20.1,ON,5.6,ON,5.6,ON,19.8,ON,19.8,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
486,2021-01-10 14:05:02,22.5,ON,11.5,ON,23.1,ON,35.6,ON,22.5,ON,13.5,ON,26.1,ON,7.1,ON,24.8,ON,-1.3,ON,22.3,ON,0.9,ON,22.2,ON,-0.5,ON,26.3,ON,-1.9,ON,22.3,ON,0.0,ON,24.2,ON,-0.3,ON,22.4,ON,-4.6,ON,20.2,ON,1.9,ON,22.6,ON,-1.8,ON,22.8,ON,1.8,ON,21.3,ON,-0.9,ON,19.6,ON,18.9,ON,5.6,ON,5.6,ON,19.7,ON,19.7,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
487,2021-01-10 14:05:17,22.6,ON,11.5,ON,23.1,ON,35.4,ON,22.5,ON,13.6,ON,26.0,ON,6.9,ON,24.9,ON,-1.6,ON,22.3,ON,1.5,ON,22.3,ON,-0.6,ON,26.3,ON,-1.8,ON,22.3,ON,-0.1,ON,24.2,ON,-0.1,ON,22.4,ON,-4.5,ON,20.2,ON,1.6,ON,22.6,ON,-2.3,ON,22.9,ON,1.3,ON,21.3,ON,-0.7,ON,19.6,ON,17.2,ON,5.6,ON,5.6,ON,19.8,ON,19.8,ON,0.0,OFF,0.0,OFF,18.0,ON,18.0,ON,
488,2021-01-10 14:05:32,22.5,ON,11.2,ON,23.1,ON,35.4,ON,22.5,ON,13.5,ON,26.0,ON,7.7,ON,24.8,ON,-1.3,ON,22.3,ON,0.6,ON,22.2,ON,-0.5,ON,26.3,ON,-1.3,ON,22.3,ON,-0.1,ON,24.1,ON,0.4,ON,22.4,ON,-4.5,ON,20.2,ON,2.4,ON,22.6,ON,-1.2,ON,22.9,ON,2.7,ON,21.3,ON,-2.0,ON,19.6,ON,20.0,ON,5.6,ON,5.6,ON,19.8,ON,19.8,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
489,2021-01-10 14:05:58,22.5,ON,11.1,ON,23.0,ON,35.3,ON,22.6,ON,13.4,ON,26.0,ON,8.8,ON,24.8,ON,-1.6,ON,22.3,ON,0.8,ON,22.3,ON,-0.6,ON,26.2,ON,-1.8,ON,22.3,ON,0.0,ON,24.2,ON,0.2,ON,22.4,ON,-4.4,ON,20.2,ON,1.9,ON,22.7,ON,-1.6,ON,22.9,ON,2.1,ON,21.2,ON,-1.0,ON,19.6,ON,18.6,ON,5.7,ON,5.7,ON,19.8,ON,19.8,ON,0.0,OFF,0.0,OFF,17.1,ON,17.2,ON,
490,2021-01-10 14:06:13,22.5,ON,11.1,ON,23.0,ON,35.0,ON,22.6,ON,13.4,ON,26.1,ON,6.8,ON,24.7,ON,-2.1,ON,22.3,ON,1.6,ON,22.2,ON,-0.5,ON,26.2,ON,-2.0,ON,22.3,ON,-0.4,ON,24.2,ON,-0.2,ON,22.4,ON,-4.6,ON,20.2,ON,1.6,ON,22.7,ON,-2.0,ON,22.9,ON,1.8,ON,21.3,ON,-0.7,ON,19.6,ON,18.8,ON,5.7,ON,5.7,ON,19.7,ON,19.7,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
491,2021-01-10 14:06:29,22.5,ON,11.8,ON,22.9,ON,35.7,ON,22.6,ON,14.0,ON,25.9,ON,8.4,ON,24.9,ON,-0.9,ON,22.2,ON,0.9,ON,22.3,ON,-0.6,ON,26.2,ON,-1.1,ON,22.3,ON,-0.4,ON,24.1,ON,0.4,ON,22.4,ON,-4.4,ON,20.1,ON,2.5,ON,22.7,ON,-1.6,ON,22.9,ON,1.8,ON,21.3,ON,-0.9,ON,19.6,ON,19.0,ON,5.7,ON,5.7,ON,19.8,ON,19.8,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
492,2021-01-10 14:06:44,22.5,ON,11.4,ON,22.9,ON,35.3,ON,22.6,ON,13.8,ON,25.9,ON,7.1,ON,24.7,ON,-1.4,ON,22.3,ON,1.0,ON,22.2,ON,-0.5,ON,26.2,ON,-1.5,ON,22.3,ON,-0.4,ON,24.1,ON,0.8,ON,22.4,ON,-4.5,ON,20.2,ON,2.1,ON,22.6,ON,-1.5,ON,22.9,ON,2.1,ON,21.3,ON,-1.5,ON,19.6,ON,19.1,ON,5.7,ON,5.7,ON,19.9,ON,19.9,ON,0.0,OFF,0.0,OFF,16.5,ON,16.5,ON,
493,2021-01-10 14:06:59,22.5,ON,11.7,ON,23.0,ON,35.1,ON,22.6,ON,13.9,ON,26.1,ON,6.8,ON,24.8,ON,-1.4,ON,22.3,ON,1.2,ON,22.2,ON,-0.6,ON,26.3,ON,-2.3,ON,22.3,ON,-0.3,ON,24.1,ON,-0.1,ON,22.4,ON,-4.6,ON,20.2,ON,1.3,ON,22.6,ON,-2.1,ON,22.9,ON,1.4,ON,21.2,ON,-0.5,ON,19.6,ON,18.7,ON,5.7,ON,5.7,ON,19.8,ON,19.8,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
494,2021-01-10 14:07:14,22.5,ON,11.4,ON,22.9,ON,35.0,ON,22.7,ON,13.6,ON,26.0,ON,6.1,ON,24.8,ON,-2.3,ON,22.3,ON,1.7,ON,22.3,ON,-0.7,ON,26.2,ON,-2.6,ON,22.3,ON,-0.4,ON,24.1,ON,-0.5,ON,22.4,ON,-4.5,ON,20.2,ON,1.2,ON,22.7,ON,-2.1,ON,22.9,ON,1.4,ON,21.3,ON,-0.9,ON,19.6,ON,18.9,ON,5.7,ON,5.7,ON,19.9,ON,19.9,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
495,2021-01-10 14:07:29,22.5,ON,12.0,ON,23.0,ON,35.0,ON,22.7,ON,13.7,ON,25.9,ON,5.9,ON,24.7,ON,-2.2,ON,22.3,ON,1.8,ON,22.2,ON,-0.6,ON,26.2,ON,-2.7,ON,22.3,ON,-0.4,ON,24.2,ON,-0.5,ON,22.4,ON,-4.4,ON,20.2,ON,0.9,ON,22.6,ON,-2.5,ON,22.9,ON,1.1,ON,21.3,ON,-0.6,ON,19.6,ON,18.3,ON,5.8,ON,5.8,ON,19.8,ON,19.8,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
496,2021-01-10 14:08:04,22.5,ON,11.4,ON,23.0,ON,34.7,ON,22.7,ON,13.4,ON,26.0,ON,7.9,ON,24.8,ON,-1.0,ON,22.3,ON,1.0,ON,22.2,ON,-0.6,ON,26.2,ON,-1.6,ON,22.3,ON,-0.3,ON,24.1,ON,0.4,ON,22.4,ON,-4.3,ON,20.2,ON,2.1,ON,22.6,ON,-1.6,ON,22.9,ON,2.1,ON,21.3,ON,-1.3,ON,19.6,ON,19.3,ON,5.8,ON,5.8,ON,19.8,ON,19.8,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
497,2021-01-10 14:08:19,22.5,ON,11.3,ON,23.0,ON,34.6,ON,22.8,ON,13.6,ON,26.1,ON,6.4,ON,24.8,ON,-1.2,ON,22.3,ON,1.2,ON,22.2,ON,-0.5,ON,26.1,ON,-1.9,ON,22.3,ON,-0.3,ON,24.1,ON,-0.6,ON,22.4,ON,-4.2,ON,20.2,ON,1.6,ON,22.7,ON,-2.1,ON,22.9,ON,1.3,ON,21.3,ON,-1.0,ON,19.6,ON,18.3,ON,5.8,ON,5.8,ON,19.8,ON,19.8,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
498,2021-01-10 14:08:34,22.5,ON,11.3,ON,23.0,ON,34.6,ON,22.8,ON,13.7,ON,26.0,ON,6.2,ON,24.7,ON,-2.1,ON,22.3,ON,1.7,ON,22.2,ON,-0.6,ON,26.1,ON,-2.2,ON,22.3,ON,-0.3,ON,24.1,ON,-0.5,ON,22.4,ON,-4.4,ON,20.2,ON,1.3,ON,22.7,ON,-2.3,ON,22.9,ON,1.1,ON,21.3,ON,0.0,ON,19.6,ON,17.3,ON,5.8,ON,5.8,ON,19.8,ON,19.8,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
499,2021-01-10 14:08:49,22.5,ON,11.6,ON,23.1,ON,34.4,ON,22.8,ON,13.6,ON,26.1,ON,7.0,ON,24.7,ON,-1.9,ON,22.3,ON,0.9,ON,22.2,ON,-0.6,ON,26.1,ON,-1.7,ON,22.3,ON,-0.2,ON,24.1,ON,-0.2,ON,22.4,ON,-4.4,ON,20.2,ON,1.7,ON,22.6,ON,-1.7,ON,22.9,ON,1.7,ON,21.3,ON,-0.4,ON,19.6,ON,19.0,ON,5.8,ON,5.8,ON,19.8,ON,19.8,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
500,2021-01-10 14:09:05,22.5,ON,11.1,ON,23.1,ON,34.2,ON,22.8,ON,13.5,ON,26.1,ON,6.7,ON,24.8,ON,-2.0,ON,22.3,ON,1.6,ON,22.3,ON,-0.7,ON,26.1,ON,-2.7,ON,22.3,ON,-0.3,ON,24.1,ON,-1.0,ON,22.4,ON,-4.7,ON,20.2,ON,0.6,ON,22.7,ON,-2.9,ON,22.9,ON,0.6,ON,21.3,ON,-0.1,ON,19.6,ON,17.6,ON,5.8,ON,5.8,ON,19.8,ON,19.8,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
501,2021-01-10 14:09:20,22.5,ON,10.8,ON,23.1,ON,33.4,ON,22.8,ON,12.8,ON,26.0,ON,9.5,ON,24.8,ON,-1.8,ON,22.3,ON,1.1,ON,22.2,ON,-0.7,ON,26.2,ON,-1.9,ON,22.3,ON,-0.3,ON,24.1,ON,-0.1,ON,22.4,ON,-4.5,ON,20.2,ON,2.0,ON,22.7,ON,-1.6,ON,22.9,ON,1.8,ON,21.3,ON,-1.2,ON,19.6,ON,18.4,ON,5.9,ON,5.9,ON,19.8,ON,19.8,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
502,2021-01-10 14:09:35,22.5,ON,10.6,ON,23.1,ON,33.2,ON,22.8,ON,12.7,ON,26.0,ON,7.1,ON,24.8,ON,-2.4,ON,22.3,ON,2.1,ON,22.2,ON,-0.6,ON,26.1,ON,-2.6,ON,22.3,ON,-0.3,ON,24.1,ON,-0.7,ON,22.4,ON,-4.6,ON,20.2,ON,0.9,ON,22.7,ON,-2.6,ON,22.9,ON,0.8,ON,21.2,ON,0.0,ON,19.6,ON,18.2,ON,5.9,ON,5.9,ON,19.8,ON,19.8,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
503,2021-01-10 14:09:57,22.5,ON,10.9,ON,23.2,ON,33.5,ON,22.9,ON,13.1,ON,26.0,ON,6.7,ON,24.8,ON,-2.0,ON,22.3,ON,1.4,ON,22.2,ON,-0.6,ON,26.1,ON,-1.9,ON,22.3,ON,-0.3,ON,24.1,ON,-0.3,ON,22.4,ON,-4.5,ON,20.2,ON,1.7,ON,22.7,ON,-2.2,ON,22.8,ON,1.5,ON,21.3,ON,-0.6,ON,19.6,ON,18.5,ON,5.9,ON,5.9,ON,19.8,ON,19.8,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
504,2021-01-10 14:10:12,22.5,ON,10.7,ON,23.2,ON,33.5,ON,22.9,ON,12.8,ON,26.0,ON,7.5,ON,24.7,ON,-1.4,ON,22.3,ON,1.0,ON,22.2,ON,-0.6,ON,26.1,ON,-2.0,ON,22.3,ON,-0.4,ON,24.1,ON,-0.4,ON,22.4,ON,-4.4,ON,20.1,ON,1.6,ON,22.7,ON,-1.9,ON,22.9,ON,1.4,ON,21.3,ON,-0.6,ON,19.6,ON,17.9,ON,5.9,ON,5.9,ON,19.8,ON,19.8,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
505,2021-01-10 14:10:28,22.5,ON,10.8,ON,23.2,ON,33.0,ON,22.9,ON,12.8,ON,26.0,ON,8.6,ON,24.8,ON,-1.8,ON,22.3,ON,1.4,ON,22.3,ON,-0.6,ON,26.1,ON,-2.1,ON,22.3,ON,-0.6,ON,24.1,ON,-0.1,ON,22.4,ON,-4.4,ON,20.2,ON,1.5,ON,22.7,ON,-1.9,ON,22.9,ON,1.7,ON,21.3,ON,-0.8,ON,19.6,ON,18.9,ON,5.9,ON,5.9,ON,19.8,ON,19.8,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
506,2021-01-10 14:10:43,22.5,ON,10.8,ON,23.2,ON,33.0,ON,22.9,ON,12.8,ON,26.0,ON,6.5,ON,24.7,ON,-2.0,ON,22.3,ON,1.8,ON,22.3,ON,-0.7,ON,26.1,ON,-2.4,ON,22.3,ON,-0.5,ON,24.1,ON,-0.7,ON,22.4,ON,-4.5,ON,20.1,ON,1.2,ON,22.7,ON,-2.5,ON,22.9,ON,1.3,ON,21.3,ON,-0.7,ON,19.6,ON,18.6,ON,5.9,ON,5.9,ON,19.8,ON,19.8,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
507,2021-01-10 14:10:58,22.5,ON,10.6,ON,23.2,ON,32.9,ON,22.9,ON,12.8,ON,26.0,ON,8.2,ON,24.7,ON,-2.1,ON,22.3,ON,1.5,ON,22.2,ON,-0.6,ON,26.0,ON,-2.3,ON,22.3,ON,-1.1,ON,24.1,ON,-0.4,ON,22.4,ON,-4.5,ON,20.2,ON,1.2,ON,22.6,ON,-2.2,ON,22.9,ON,1.2,ON,21.3,ON,-0.5,ON,19.6,ON,18.4,ON,5.9,ON,5.9,ON,19.9,ON,19.9,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
508,2021-01-10 14:11:13,22.5,ON,10.5,ON,23.2,ON,33.2,ON,22.9,ON,12.5,ON,26.2,ON,9.4,ON,24.7,ON,-1.6,ON,22.3,ON,1.1,ON,22.3,ON,-0.6,ON,26.1,ON,-1.9,ON,22.3,ON,-0.7,ON,24.1,ON,0.0,ON,22.4,ON,-4.5,ON,20.2,ON,1.6,ON,22.7,ON,-2.0,ON,22.9,ON,1.6,ON,21.3,ON,-0.5,ON,19.6,ON,18.4,ON,5.9,ON,5.9,ON,19.9,ON,19.9,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
509,2021-01-10 14:11:49,22.5,ON,9.6,ON,23.2,ON,32.0,ON,22.7,ON,11.0,ON,26.1,ON,7.1,ON,24.8,ON,-2.5,ON,22.3,ON,2.1,ON,22.2,ON,-0.7,ON,26.0,ON,-2.6,ON,22.3,ON,-1.1,ON,24.1,ON,-0.9,ON,22.4,ON,-4.5,ON,20.2,ON,1.0,ON,22.6,ON,-2.6,ON,22.8,ON,0.9,ON,21.3,ON,0.1,ON,19.6,ON,18.0,ON,5.7,ON,5.7,ON,19.8,ON,19.8,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
510,2021-01-10 14:12:04,22.5,ON,9.6,ON,23.2,ON,31.9,ON,22.6,ON,11.1,ON,26.1,ON,7.6,ON,24.8,ON,-2.1,ON,22.3,ON,1.7,ON,22.3,ON,-0.5,ON,26.1,ON,-2.3,ON,22.3,ON,-1.1,ON,24.0,ON,-0.4,ON,22.4,ON,-4.6,ON,20.2,ON,1.5,ON,22.6,ON,-2.1,ON,22.8,ON,1.2,ON,21.3,ON,-1.0,ON,19.6,ON,18.6,ON,5.5,ON,5.5,ON,19.9,ON,19.9,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
511,2021-01-10 14:12:19,22.5,ON,9.5,ON,23.3,ON,31.9,ON,22.6,ON,11.1,ON,26.1,ON,6.8,ON,24.7,ON,-2.0,ON,22.3,ON,2.1,ON,22.2,ON,-0.6,ON,26.0,ON,-2.6,ON,22.3,ON,-0.9,ON,24.0,ON,-0.5,ON,22.4,ON,-4.6,ON,20.2,ON,0.9,ON,22.6,ON,-2.3,ON,22.8,ON,1.2,ON,21.3,ON,-0.5,ON,19.6,ON,18.0,ON,5.2,ON,5.2,ON,19.9,ON,19.9,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
512,2021-01-10 14:12:35,22.5,ON,9.5,ON,23.3,ON,32.0,ON,22.5,ON,11.2,ON,26.1,ON,7.6,ON,24.7,ON,-2.1,ON,22.3,ON,1.8,ON,22.3,ON,-0.6,ON,26.0,ON,-2.4,ON,22.3,ON,-0.9,ON,24.0,ON,-0.4,ON,22.4,ON,-4.4,ON,20.2,ON,1.4,ON,22.7,ON,-2.3,ON,22.8,ON,1.2,ON,21.3,ON,-0.5,ON,19.6,ON,17.2,ON,5.0,ON,5.0,ON,19.9,ON,19.9,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
513,2021-01-10 14:12:50,22.5,ON,9.9,ON,23.3,ON,32.2,ON,22.4,ON,11.5,ON,26.2,ON,8.5,ON,24.8,ON,-1.6,ON,22.3,ON,1.3,ON,22.3,ON,-0.6,ON,26.0,ON,-2.2,ON,22.3,ON,-1.2,ON,24.0,ON,-0.8,ON,22.4,ON,-4.5,ON,20.2,ON,1.2,ON,22.7,ON,-2.4,ON,22.8,ON,1.0,ON,21.3,ON,-0.3,ON,19.6,ON,17.4,ON,4.8,ON,4.8,ON,19.8,ON,19.8,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
514,2021-01-10 14:13:05,22.5,ON,10.1,ON,23.3,ON,31.7,ON,22.4,ON,11.5,ON,26.1,ON,7.7,ON,24.8,ON,-2.0,ON,22.3,ON,1.8,ON,22.2,ON,-0.6,ON,26.0,ON,-2.8,ON,22.3,ON,-1.3,ON,24.0,ON,-0.7,ON,22.4,ON,-4.4,ON,20.2,ON,1.1,ON,22.7,ON,-2.4,ON,22.9,ON,1.4,ON,21.3,ON,-0.2,ON,19.6,ON,18.1,ON,4.6,ON,4.6,ON,19.9,ON,19.9,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
515,2021-01-10 14:13:34,22.5,ON,10.6,ON,23.3,ON,33.1,ON,22.3,ON,12.3,ON,26.0,ON,9.0,ON,24.8,ON,-0.1,ON,22.3,ON,0.5,ON,22.3,ON,-0.5,ON,25.9,ON,-1.3,ON,22.3,ON,-1.0,ON,24.1,ON,0.6,ON,22.4,ON,-4.3,ON,20.2,ON,2.2,ON,22.7,ON,-1.7,ON,22.8,ON,1.9,ON,21.3,ON,-1.0,ON,19.6,ON,18.9,ON,4.3,ON,4.3,ON,19.9,ON,19.9,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
516,2021-01-10 14:13:49,22.4,ON,10.6,ON,23.3,ON,32.6,ON,22.2,ON,12.1,ON,26.0,ON,6.8,ON,24.7,ON,-1.3,ON,22.3,ON,1.5,ON,22.2,ON,-0.5,ON,26.0,ON,-2.3,ON,22.3,ON,-1.3,ON,24.0,ON,-0.9,ON,22.4,ON,-4.4,ON,20.2,ON,1.2,ON,22.7,ON,-2.1,ON,22.8,ON,1.3,ON,21.3,ON,-0.5,ON,19.6,ON,18.6,ON,4.2,ON,4.2,ON,19.9,ON,19.9,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
517,2021-01-10 14:14:05,22.4,ON,10.5,ON,23.3,ON,32.6,ON,22.2,ON,12.0,ON,26.1,ON,6.9,ON,24.7,ON,-2.2,ON,22.3,ON,1.7,ON,22.2,ON,-0.6,ON,26.0,ON,-2.3,ON,22.3,ON,-1.1,ON,24.0,ON,-0.6,ON,22.4,ON,-4.5,ON,20.2,ON,1.3,ON,22.7,ON,-2.3,ON,22.8,ON,1.6,ON,21.3,ON,-0.5,ON,19.6,ON,18.3,ON,4.0,ON,4.0,ON,19.8,ON,19.8,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
518,2021-01-10 14:14:20,22.5,ON,10.6,ON,23.3,ON,32.2,ON,22.1,ON,12.0,ON,26.0,ON,6.4,ON,24.8,ON,-2.6,ON,22.3,ON,2.0,ON,22.3,ON,-0.7,ON,26.0,ON,-2.8,ON,22.3,ON,-0.9,ON,24.0,ON,-0.3,ON,22.4,ON,-4.6,ON,20.2,ON,1.2,ON,22.6,ON,-2.3,ON,22.9,ON,1.4,ON,21.3,ON,0.0,ON,19.6,ON,17.5,ON,3.9,ON,3.9,ON,19.9,ON,19.9,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
519,2021-01-10 14:14:35,22.4,ON,10.5,ON,23.3,ON,32.6,ON,22.1,ON,12.2,ON,26.1,ON,8.2,ON,24.7,ON,-1.5,ON,22.3,ON,0.9,ON,22.2,ON,-0.6,ON,25.9,ON,-1.8,ON,22.3,ON,-1.0,ON,24.0,ON,-0.1,ON,22.4,ON,-4.4,ON,20.1,ON,2.1,ON,22.7,ON,-1.4,ON,22.9,ON,2.2,ON,21.3,ON,-1.6,ON,19.6,ON,19.3,ON,4.0,ON,4.0,ON,19.9,ON,19.9,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
520,2021-01-10 14:14:50,22.4,ON,10.6,ON,23.4,ON,32.5,ON,22.1,ON,12.0,ON,25.9,ON,9.7,ON,24.7,ON,-1.5,ON,22.3,ON,1.1,ON,22.3,ON,-0.6,ON,25.9,ON,-1.8,ON,22.3,ON,-0.7,ON,24.0,ON,0.1,ON,22.4,ON,-4.4,ON,20.2,ON,1.9,ON,22.7,ON,-1.7,ON,22.8,ON,2.1,ON,21.3,ON,-1.0,ON,19.6,ON,19.8,ON,4.0,ON,4.0,ON,19.9,ON,19.9,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
521,2021-01-10 14:15:16,22.4,ON,11.2,ON,23.4,ON,33.0,ON,22.2,ON,13.5,ON,26.1,ON,8.0,ON,24.7,ON,-1.8,ON,22.3,ON,1.0,ON,22.2,ON,-0.6,ON,26.0,ON,-1.9,ON,22.3,ON,-1.2,ON,24.0,ON,-0.1,ON,22.4,ON,-4.7,ON,20.2,ON,1.9,ON,22.7,ON,-1.7,ON,22.8,ON,1.9,ON,21.3,ON,-0.8,ON,19.6,ON,18.2,ON,4.2,ON,4.2,ON,19.9,ON,19.9,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
522,2021-01-10 14:15:31,22.5,ON,11.5,ON,23.4,ON,32.8,ON,22.2,ON,13.9,ON,26.0,ON,7.0,ON,24.8,ON,-2.1,ON,22.3,ON,1.1,ON,22.3,ON,-0.6,ON,25.9,ON,-2.1,ON,22.3,ON,-1.3,ON,24.0,ON,-0.4,ON,22.4,ON,-4.4,ON,20.2,ON,1.5,ON,22.7,ON,-1.9,ON,22.9,ON,2.1,ON,21.3,ON,-1.2,ON,19.6,ON,18.4,ON,4.3,ON,4.3,ON,19.9,ON,19.9,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
523,2021-01-10 14:15:46,22.4,ON,11.5,ON,23.3,ON,32.6,ON,22.3,ON,13.6,ON,26.0,ON,6.5,ON,24.7,ON,-2.2,ON,22.3,ON,1.4,ON,22.2,ON,-0.6,ON,25.9,ON,-2.2,ON,22.3,ON,-1.5,ON,24.0,ON,-0.2,ON,22.4,ON,-4.6,ON,20.2,ON,1.5,ON,22.7,ON,-2.1,ON,22.9,ON,1.4,ON,21.3,ON,-0.5,ON,19.6,ON,18.6,ON,4.4,ON,4.4,ON,19.9,ON,19.9,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
524,2021-01-10 14:16:02,22.4,ON,11.5,ON,23.4,ON,32.8,ON,22.3,ON,13.6,ON,26.2,ON,7.6,ON,24.6,ON,-1.8,ON,22.3,ON,1.6,ON,22.2,ON,-0.7,ON,25.9,ON,-2.4,ON,22.3,ON,-1.6,ON,24.0,ON,-0.5,ON,22.4,ON,-4.8,ON,20.2,ON,1.2,ON,22.7,ON,-2.3,ON,22.8,ON,1.5,ON,21.3,ON,-0.9,ON,19.6,ON,18.0,ON,4.5,ON,4.5,ON,19.9,ON,19.9,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
525,2021-01-10 14:16:17,22.4,ON,10.9,ON,23.4,ON,31.8,ON,22.3,ON,12.9,ON,26.0,ON,8.1,ON,24.7,ON,-1.8,ON,22.3,ON,1.2,ON,22.2,ON,-0.6,ON,25.9,ON,-2.1,ON,22.3,ON,-1.8,ON,24.0,ON,-0.3,ON,22.4,ON,-4.5,ON,20.2,ON,1.5,ON,22.7,ON,-2.0,ON,22.9,ON,1.2,ON,21.3,ON,-0.9,ON,19.6,ON,18.4,ON,4.6,ON,4.6,ON,19.9,ON,19.9,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
526,2021-01-10 14:16:32,22.4,ON,10.9,ON,23.4,ON,31.9,ON,22.4,ON,13.0,ON,26.1,ON,6.9,ON,24.7,ON,-2.6,ON,22.3,ON,1.8,ON,22.2,ON,-0.7,ON,25.9,ON,-2.6,ON,22.3,ON,-2.2,ON,24.0,ON,-0.6,ON,22.4,ON,-4.5,ON,20.2,ON,1.2,ON,22.7,ON,-2.4,ON,22.9,ON,1.3,ON,21.3,ON,-0.6,ON,19.6,ON,18.2,ON,4.7,ON,4.7,ON,19.9,ON,19.9,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
527,2021-01-10 14:17:02,22.4,ON,10.9,ON,23.4,ON,31.9,ON,22.4,ON,12.9,ON,26.1,ON,5.4,ON,24.6,ON,-2.5,ON,22.3,ON,2.0,ON,22.3,ON,-0.7,ON,25.8,ON,-2.6,ON,22.3,ON,-2.6,ON,24.0,ON,-0.6,ON,22.4,ON,-4.5,ON,20.1,ON,1.3,ON,22.7,ON,-2.3,ON,22.9,ON,1.5,ON,21.3,ON,-0.5,ON,19.6,ON,18.6,ON,4.9,ON,4.9,ON,19.9,ON,19.9,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
528,2021-01-10 14:17:17,22.4,ON,10.9,ON,23.4,ON,32.0,ON,22.4,ON,13.0,ON,26.1,ON,8.5,ON,24.7,ON,-2.2,ON,22.3,ON,1.4,ON,22.2,ON,-0.6,ON,25.8,ON,-2.3,ON,22.3,ON,-2.7,ON,24.0,ON,-0.2,ON,22.4,ON,-4.6,ON,20.2,ON,1.6,ON,22.7,ON,-1.9,ON,22.9,ON,1.7,ON,21.3,ON,-0.8,ON,19.6,ON,17.5,ON,5.0,ON,5.0,ON,19.9,ON,19.9,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
529,2021-01-10 14:17:33,22.4,ON,10.9,ON,23.4,ON,31.9,ON,22.5,ON,13.2,ON,26.0,ON,6.4,ON,24.7,ON,-2.8,ON,22.3,ON,1.6,ON,22.2,ON,-0.6,ON,25.8,ON,-2.5,ON,22.3,ON,-2.8,ON,24.0,ON,-0.9,ON,22.4,ON,-4.7,ON,20.1,ON,1.0,ON,22.7,ON,-2.4,ON,22.9,ON,1.7,ON,21.3,ON,-0.4,ON,19.6,ON,18.8,ON,5.1,ON,5.1,ON,19.9,ON,19.9,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
530,2021-01-10 14:17:48,22.4,ON,10.9,ON,23.4,ON,32.0,ON,22.5,ON,12.8,ON,26.2,ON,7.7,ON,24.7,ON,-1.3,ON,22.3,ON,0.9,ON,22.3,ON,-0.5,ON,25.9,ON,-2.0,ON,22.3,ON,-2.9,ON,23.9,ON,-0.1,ON,22.4,ON,-4.5,ON,20.2,ON,1.6,ON,22.7,ON,-2.0,ON,22.9,ON,1.8,ON,21.3,ON,-0.7,ON,19.6,ON,18.4,ON,5.2,ON,5.2,ON,20.0,ON,20.0,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
531,2021-01-10 14:18:03,22.4,ON,10.9,ON,23.4,ON,32.1,ON,22.5,ON,13.0,ON,25.9,ON,6.6,ON,24.6,ON,-2.5,ON,22.3,ON,1.9,ON,22.2,ON,-0.7,ON,25.8,ON,-2.7,ON,22.3,ON,-3.2,ON,23.9,ON,-0.9,ON,22.4,ON,-4.5,ON,20.1,ON,1.2,ON,22.7,ON,-2.4,ON,22.9,ON,1.2,ON,21.3,ON,-0.7,ON,19.6,ON,17.9,ON,5.2,ON,5.2,ON,19.8,ON,19.8,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
532,2021-01-10 14:18:18,22.4,ON,10.9,ON,23.5,ON,32.2,ON,22.5,ON,13.3,ON,26.1,ON,5.4,ON,24.8,ON,-2.4,ON,22.3,ON,1.9,ON,22.2,ON,-0.7,ON,25.8,ON,-2.6,ON,22.3,ON,-3.3,ON,23.9,ON,-0.7,ON,22.4,ON,-4.5,ON,20.1,ON,1.2,ON,22.7,ON,-2.5,ON,22.8,ON,1.4,ON,21.3,ON,-0.4,ON,19.6,ON,17.4,ON,5.2,ON,5.2,ON,20.0,ON,20.0,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
533,2021-01-10 14:18:43,22.4,ON,11.2,ON,23.4,ON,32.1,ON,22.6,ON,13.4,ON,26.1,ON,6.0,ON,24.7,ON,-2.8,ON,22.3,ON,1.9,ON,22.2,ON,-0.6,ON,25.8,ON,-2.8,ON,22.3,ON,-3.4,ON,23.9,ON,-1.0,ON,22.4,ON,-4.6,ON,20.1,ON,0.8,ON,22.7,ON,-2.9,ON,22.9,ON,0.9,ON,21.3,ON,0.0,ON,19.6,ON,17.1,ON,5.3,ON,5.3,ON,19.9,ON,19.9,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
534,2021-01-10 14:18:58,22.3,ON,10.9,ON,23.4,ON,32.1,ON,22.6,ON,13.1,ON,26.2,ON,6.5,ON,24.7,ON,-2.0,ON,22.3,ON,1.8,ON,22.3,ON,-0.6,ON,25.8,ON,-2.3,ON,22.3,ON,-3.5,ON,24.0,ON,-0.3,ON,22.4,ON,-4.6,ON,20.1,ON,1.3,ON,22.7,ON,-2.3,ON,22.9,ON,1.5,ON,21.3,ON,-0.8,ON,19.6,ON,17.6,ON,5.3,ON,5.3,ON,19.9,ON,19.9,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
535,2021-01-10 14:19:13,22.4,ON,10.7,ON,23.4,ON,32.1,ON,22.6,ON,12.9,ON,26.2,ON,8.0,ON,24.7,ON,-1.2,ON,22.3,ON,1.2,ON,22.3,ON,-0.5,ON,25.8,ON,-1.7,ON,22.3,ON,-3.6,ON,24.0,ON,0.0,ON,22.4,ON,-4.5,ON,20.1,ON,2.1,ON,22.7,ON,-1.8,ON,22.9,ON,2.3,ON,21.2,ON,-0.6,ON,19.6,ON,18.3,ON,5.4,ON,5.4,ON,19.9,ON,19.9,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
536,2021-01-10 14:19:28,22.4,ON,10.8,ON,23.4,ON,31.8,ON,22.6,ON,12.9,ON,26.0,ON,7.7,ON,24.8,ON,-1.4,ON,22.2,ON,1.2,ON,22.2,ON,-0.6,ON,25.8,ON,-1.9,ON,22.3,ON,-3.8,ON,23.9,ON,-0.5,ON,22.4,ON,-4.5,ON,20.1,ON,1.6,ON,22.7,ON,-2.0,ON,22.9,ON,1.6,ON,21.3,ON,-0.5,ON,19.6,ON,18.8,ON,5.4,ON,5.4,ON,19.9,ON,19.9,ON,0.0,OFF,0.0,OFF,18.0,ON,18.0,ON,
537,2021-01-10 14:19:44,22.3,ON,10.9,ON,23.5,ON,32.0,ON,22.6,ON,13.2,ON,26.1,ON,6.7,ON,24.7,ON,-2.1,ON,22.3,ON,1.8,ON,22.3,ON,-0.7,ON,25.8,ON,-2.6,ON,22.3,ON,-4.2,ON,24.0,ON,-0.7,ON,22.4,ON,-4.6,ON,20.1,ON,1.1,ON,22.7,ON,-2.4,ON,22.9,ON,1.4,ON,21.2,ON,-0.1,ON,19.6,ON,17.3,ON,5.4,ON,5.4,ON,19.9,ON,19.9,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
538,2021-01-10 14:19:59,22.4,ON,11.1,ON,23.4,ON,32.4,ON,22.7,ON,13.5,ON,26.1,ON,8.6,ON,24.7,ON,-1.0,ON,22.3,ON,0.7,ON,22.2,ON,-0.6,ON,25.7,ON,-1.7,ON,22.3,ON,-3.6,ON,23.9,ON,0.0,ON,22.4,ON,-4.4,ON,20.1,ON,2.0,ON,22.7,ON,-1.7,ON,22.9,ON,2.2,ON,21.3,ON,-0.8,ON,19.6,ON,18.5,ON,5.5,ON,5.5,ON,20.0,ON,20.0,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
539,2021-01-10 14:20:24,22.4,ON,11.6,ON,23.4,ON,33.0,ON,22.7,ON,13.6,ON,26.2,ON,9.7,ON,24.7,ON,-1.3,ON,22.3,ON,0.7,ON,22.2,ON,-0.5,ON,25.7,ON,-1.3,ON,22.3,ON,-4.3,ON,23.9,ON,0.3,ON,22.4,ON,-4.5,ON,20.1,ON,2.2,ON,22.7,ON,-1.9,ON,22.9,ON,2.3,ON,21.2,ON,-0.6,ON,19.6,ON,18.9,ON,5.5,ON,5.5,ON,19.9,ON,19.9,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
540,2021-01-10 14:20:40,22.3,ON,11.6,ON,23.5,ON,32.9,ON,22.7,ON,13.5,ON,26.1,ON,9.4,ON,24.7,ON,-1.4,ON,22.2,ON,0.9,ON,22.2,ON,-0.5,ON,25.7,ON,-1.8,ON,22.3,ON,-4.0,ON,23.9,ON,0.1,ON,22.4,ON,-4.5,ON,20.1,ON,2.1,ON,22.7,ON,-1.7,ON,22.9,ON,2.5,ON,21.2,ON,-1.4,ON,19.6,ON,18.5,ON,5.5,ON,5.5,ON,19.9,ON,19.9,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
541,2021-01-10 14:20:55,22.3,ON,11.4,ON,23.4,ON,32.8,ON,22.8,ON,13.6,ON,26.0,ON,6.7,ON,24.7,ON,-1.6,ON,22.3,ON,1.0,ON,22.2,ON,-0.5,ON,25.8,ON,-2.0,ON,22.3,ON,-3.6,ON,23.9,ON,-0.3,ON,22.4,ON,-4.4,ON,20.1,ON,1.6,ON,22.7,ON,-2.0,ON,22.9,ON,2.0,ON,21.3,ON,-0.9,ON,19.5,ON,18.7,ON,5.6,ON,5.6,ON,20.0,ON,20.0,ON,0.0,OFF,0.0,OFF,16.5,ON,16.5,ON,
542,2021-01-10 14:21:10,22.4,ON,11.3,ON,23.5,ON,32.9,ON,22.8,ON,13.4,ON,26.0,ON,8.1,ON,24.7,ON,-1.6,ON,22.3,ON,0.7,ON,22.2,ON,-0.6,ON,25.7,ON,-1.7,ON,22.3,ON,-4.3,ON,23.9,ON,0.1,ON,22.4,ON,-4.5,ON,20.1,ON,1.9,ON,22.7,ON,-1.8,ON,22.9,ON,2.3,ON,21.3,ON,-0.9,ON,19.6,ON,17.9,ON,5.6,ON,5.6,ON,19.9,ON,19.9,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
543,2021-01-10 14:21:25,22.3,ON,11.5,ON,23.4,ON,32.7,ON,22.8,ON,13.4,ON,26.2,ON,8.6,ON,24.7,ON,-1.6,ON,22.2,ON,1.2,ON,22.2,ON,-0.6,ON,25.7,ON,-1.8,ON,22.3,ON,-3.9,ON,23.9,ON,0.1,ON,22.4,ON,-4.8,ON,20.1,ON,1.6,ON,22.7,ON,-1.8,ON,22.9,ON,2.0,ON,21.2,ON,-0.8,ON,19.5,ON,17.4,ON,5.6,ON,5.6,ON,19.9,ON,19.9,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
544,2021-01-10 14:21:40,22.3,ON,11.6,ON,23.5,ON,32.7,ON,22.8,ON,13.6,ON,25.9,ON,9.4,ON,24.8,ON,-1.2,ON,22.3,ON,0.7,ON,22.2,ON,-0.6,ON,25.7,ON,-1.7,ON,22.3,ON,-4.0,ON,23.9,ON,-0.2,ON,22.4,ON,-4.6,ON,20.1,ON,1.6,ON,22.7,ON,-2.3,ON,22.9,ON,1.3,ON,21.3,ON,-0.5,ON,19.5,ON,18.0,ON,5.6,ON,5.6,ON,19.9,ON,19.9,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
545,2021-01-10 14:22:05,22.3,ON,11.6,ON,23.5,ON,33.1,ON,22.8,ON,13.7,ON,25.9,ON,8.7,ON,24.7,ON,-2.0,ON,22.3,ON,0.9,ON,22.2,ON,-0.6,ON,25.7,ON,-1.8,ON,22.3,ON,-4.1,ON,23.9,ON,0.1,ON,22.4,ON,-4.7,ON,20.1,ON,2.1,ON,22.7,ON,-1.7,ON,22.9,ON,2.1,ON,21.3,ON,-0.7,ON,19.6,ON,17.5,ON,5.6,ON,5.6,ON,19.9,ON,19.9,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
546,2021-01-10 14:22:21,22.3,ON,11.7,ON,23.5,ON,33.0,ON,22.8,ON,13.8,ON,25.9,ON,6.2,ON,24.7,ON,-2.4,ON,22.2,ON,1.2,ON,22.2,ON,-0.6,ON,25.7,ON,-2.0,ON,22.3,ON,-4.1,ON,23.9,ON,-0.6,ON,22.4,ON,-4.5,ON,20.1,ON,1.6,ON,22.7,ON,-1.9,ON,22.9,ON,1.6,ON,21.2,ON,-0.9,ON,19.6,ON,18.2,ON,5.6,ON,5.6,ON,19.8,ON,19.8,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
547,2021-01-10 14:22:36,22.3,ON,11.5,ON,23.4,ON,33.2,ON,22.8,ON,13.7,ON,26.2,ON,9.9,ON,24.6,ON,-1.5,ON,22.2,ON,1.0,ON,22.2,ON,-0.5,ON,25.7,ON,-2.0,ON,22.3,ON,-4.5,ON,23.8,ON,-0.5,ON,22.4,ON,-4.7,ON,20.1,ON,1.5,ON,22.7,ON,-2.0,ON,22.9,ON,1.7,ON,21.3,ON,-1.2,ON,19.6,ON,18.4,ON,5.7,ON,5.7,ON,19.9,ON,19.9,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
548,2021-01-10 14:22:51,22.3,ON,12.0,ON,23.5,ON,33.1,ON,22.9,ON,13.8,ON,26.0,ON,7.2,ON,24.6,ON,-2.0,ON,22.2,ON,1.4,ON,22.2,ON,-0.6,ON,25.6,ON,-2.5,ON,22.3,ON,-4.5,ON,23.9,ON,-0.9,ON,22.4,ON,-4.4,ON,20.1,ON,1.0,ON,22.7,ON,-2.6,ON,22.9,ON,1.0,ON,21.2,ON,-0.4,ON,19.5,ON,17.9,ON,5.7,ON,5.7,ON,19.9,ON,19.9,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
549,2021-01-10 14:23:06,22.4,ON,10.6,ON,23.5,ON,32.0,ON,22.9,ON,12.7,ON,26.0,ON,6.4,ON,24.7,ON,-2.1,ON,22.2,ON,2.0,ON,22.2,ON,-0.6,ON,25.7,ON,-2.9,ON,22.3,ON,-4.8,ON,23.9,ON,-0.8,ON,22.4,ON,-4.6,ON,20.1,ON,0.6,ON,22.7,ON,-3.0,ON,22.9,ON,0.9,ON,21.2,ON,-0.3,ON,19.5,ON,17.2,ON,5.7,ON,5.7,ON,20.0,ON,20.0,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
550,2021-01-10 14:23:21,22.3,ON,10.6,ON,23.5,ON,31.8,ON,22.9,ON,12.8,ON,26.1,ON,6.5,ON,24.7,ON,-2.8,ON,22.3,ON,1.9,ON,22.2,ON,-0.6,ON,25.6,ON,-3.2,ON,22.3,ON,-4.8,ON,23.9,ON,-1.7,ON,22.4,ON,-4.6,ON,20.1,ON,0.2,ON,22.7,ON,-3.4,ON,22.9,ON,1.1,ON,21.2,ON,-0.1,ON,19.5,ON,16.9,ON,5.7,ON,5.7,ON,20.0,ON,20.0,ON,0.0,OFF,0.0,OFF,16.5,ON,16.5,ON,
551,2021-01-10 14:23:46,22.3,ON,10.8,ON,23.5,ON,32.5,ON,22.9,ON,13.1,ON,26.1,ON,9.4,ON,24.7,ON,-2.1,ON,22.3,ON,1.2,ON,22.2,ON,-0.7,ON,25.7,ON,-2.1,ON,22.3,ON,-4.7,ON,23.8,ON,-0.2,ON,22.4,ON,-4.5,ON,20.1,ON,1.5,ON,22.7,ON,-2.1,ON,22.9,ON,1.9,ON,21.2,ON,-0.4,ON,19.5,ON,17.3,ON,5.7,ON,5.7,ON,20.0,ON,20.0,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
552,2021-01-10 14:24:02,22.3,ON,10.7,ON,23.5,ON,32.8,ON,22.9,ON,12.2,ON,26.1,ON,8.1,ON,24.7,ON,-1.5,ON,22.2,ON,0.6,ON,22.2,ON,-0.6,ON,25.6,ON,-1.3,ON,22.3,ON,-4.7,ON,23.9,ON,0.3,ON,22.4,ON,-4.5,ON,20.1,ON,2.0,ON,22.7,ON,-1.6,ON,22.9,ON,2.3,ON,21.2,ON,-1.5,ON,19.5,ON,19.2,ON,5.7,ON,5.7,ON,20.0,ON,20.0,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
553,2021-01-10 14:24:17,22.3,ON,9.9,ON,23.5,ON,32.2,ON,22.8,ON,11.6,ON,26.1,ON,6.8,ON,24.7,ON,-1.8,ON,22.2,ON,1.2,ON,22.3,ON,-0.6,ON,25.6,ON,-2.3,ON,22.3,ON,-4.5,ON,23.8,ON,-0.4,ON,22.4,ON,-4.6,ON,20.1,ON,1.6,ON,22.7,ON,-1.8,ON,22.9,ON,2.1,ON,21.2,ON,-1.5,ON,19.6,ON,18.5,ON,5.7,ON,5.7,ON,20.0,ON,20.0,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
554,2021-01-10 14:24:32,22.3,ON,9.9,ON,23.5,ON,32.0,ON,22.7,ON,11.4,ON,26.1,ON,6.7,ON,24.7,ON,-2.6,ON,22.2,ON,2.0,ON,22.2,ON,-0.7,ON,25.6,ON,-2.7,ON,22.3,ON,-4.8,ON,23.9,ON,-0.9,ON,22.4,ON,-4.6,ON,20.1,ON,1.1,ON,22.7,ON,-2.6,ON,22.9,ON,1.4,ON,21.2,ON,-0.9,ON,19.5,ON,17.4,ON,5.8,ON,5.8,ON,20.0,ON,20.0,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
555,2021-01-10 14:24:47,22.3,ON,9.9,ON,23.5,ON,32.3,ON,22.6,ON,11.5,ON,26.0,ON,6.7,ON,24.7,ON,-1.7,ON,22.2,ON,1.8,ON,22.2,ON,-0.6,ON,25.6,ON,-2.8,ON,22.3,ON,-4.8,ON,23.9,ON,-1.2,ON,22.4,ON,-4.4,ON,20.1,ON,0.7,ON,22.7,ON,-2.6,ON,22.9,ON,1.6,ON,21.2,ON,-0.6,ON,19.5,ON,18.2,ON,5.8,ON,5.8,ON,19.9,ON,19.9,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
556,2021-01-10 14:25:02,22.3,ON,10.0,ON,23.5,ON,32.3,ON,22.5,ON,11.4,ON,25.9,ON,7.2,ON,24.6,ON,-1.4,ON,22.2,ON,1.2,ON,22.2,ON,-0.6,ON,25.6,ON,-2.4,ON,22.3,ON,-4.6,ON,23.9,ON,-0.5,ON,22.4,ON,-4.6,ON,20.1,ON,-2.4,ON,22.7,ON,-2.5,ON,22.9,ON,1.5,ON,21.2,ON,-1.2,ON,19.6,ON,17.3,ON,5.8,ON,5.8,ON,20.0,ON,20.0,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
557,2021-01-10 14:25:27,22.3,ON,10.0,ON,23.5,ON,32.9,ON,22.4,ON,11.8,ON,25.9,ON,7.3,ON,24.7,ON,-2.0,ON,22.2,ON,1.1,ON,22.2,ON,-0.6,ON,25.5,ON,-2.2,ON,22.2,ON,-4.5,ON,23.8,ON,-0.3,ON,22.4,ON,-4.5,ON,20.1,ON,1.3,ON,22.7,ON,-2.3,ON,22.9,ON,1.3,ON,21.2,ON,-0.1,ON,19.6,ON,17.5,ON,5.8,ON,5.8,ON,20.0,ON,20.0,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
558,2021-01-10 14:25:43,22.3,ON,10.0,ON,23.5,ON,32.7,ON,22.4,ON,12.0,ON,26.1,ON,9.4,ON,24.5,ON,-1.6,ON,22.2,ON,0.8,ON,22.2,ON,-0.6,ON,25.5,ON,-2.0,ON,22.3,ON,-4.5,ON,23.8,ON,0.0,ON,22.4,ON,-4.6,ON,20.1,ON,1.9,ON,22.7,ON,-1.8,ON,22.8,ON,2.4,ON,21.2,ON,-1.2,ON,19.5,ON,19.6,ON,5.9,ON,5.9,ON,19.9,ON,19.9,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
559,2021-01-10 14:25:58,22.3,ON,10.6,ON,23.5,ON,33.0,ON,22.3,ON,12.1,ON,26.1,ON,8.9,ON,24.7,ON,-1.2,ON,22.2,ON,1.0,ON,22.2,ON,-0.5,ON,25.6,ON,-1.8,ON,22.3,ON,-4.8,ON,23.8,ON,0.2,ON,22.4,ON,-4.6,ON,20.1,ON,-2.4,ON,22.7,ON,-2.3,ON,22.8,ON,1.6,ON,21.2,ON,-0.6,ON,19.5,ON,17.7,ON,5.9,ON,5.9,ON,20.0,ON,20.0,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
560,2021-01-10 14:26:13,22.3,ON,10.4,ON,23.5,ON,32.8,ON,22.3,ON,11.9,ON,26.1,ON,7.5,ON,24.6,ON,-1.7,ON,22.2,ON,0.4,ON,22.2,ON,-0.9,ON,25.5,ON,-6.0,ON,22.3,ON,-4.8,ON,23.8,ON,-3.8,ON,22.4,ON,-4.5,ON,20.1,ON,-1.2,ON,22.7,ON,-5.4,ON,22.8,ON,0.9,ON,21.2,ON,-1.9,ON,19.5,ON,16.2,ON,5.8,ON,5.8,ON,20.0,ON,20.0,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
561,2021-01-10 14:26:28,22.3,ON,10.4,ON,23.5,ON,33.1,ON,22.2,ON,12.0,ON,26.1,ON,12.3,ON,24.6,ON,-0.2,ON,22.2,ON,-0.4,ON,22.2,ON,-0.9,ON,25.6,ON,-7.1,ON,22.3,ON,-4.6,ON,23.8,ON,-4.7,ON,22.4,ON,-4.5,ON,20.1,ON,-0.6,ON,22.7,ON,-6.6,ON,22.8,ON,0.3,ON,21.2,ON,-2.3,ON,19.5,ON,16.1,ON,5.9,ON,5.9,ON,19.9,ON,19.9,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
562,2021-01-10 14:26:44,22.3,ON,10.6,ON,23.5,ON,33.0,ON,22.2,ON,12.1,ON,26.0,ON,8.3,ON,24.6,ON,-0.4,ON,22.2,ON,-0.3,ON,22.2,ON,-1.0,ON,25.5,ON,-7.5,ON,22.3,ON,-4.4,ON,23.8,ON,-5.3,ON,22.4,ON,-4.5,ON,20.1,ON,-1.3,ON,22.7,ON,-7.0,ON,22.9,ON,0.0,ON,21.2,ON,-1.3,ON,19.5,ON,15.8,ON,5.9,ON,5.9,ON,20.0,ON,20.0,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
563,2021-01-10 14:27:08,22.3,ON,11.1,ON,23.5,ON,33.6,ON,22.1,ON,12.8,ON,26.0,ON,8.1,ON,24.7,ON,-0.9,ON,22.2,ON,0.0,ON,22.1,ON,-0.9,ON,25.5,ON,-6.7,ON,22.2,ON,-4.4,ON,23.8,ON,-4.3,ON,22.4,ON,-4.5,ON,20.1,ON,-0.9,ON,22.7,ON,-6.0,ON,22.9,ON,0.7,ON,21.2,ON,-2.3,ON,19.6,ON,16.6,ON,5.9,ON,5.9,ON,20.0,ON,20.0,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
