no, tanggal,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
564,2021-01-10 14:27:23,22.2,ON,11.1,ON,23.5,ON,33.5,ON,22.1,ON,12.5,ON,25.9,ON,7.1,ON,24.6,ON,-1.0,ON,22.2,ON,0.6,ON,22.2,ON,-0.9,ON,25.5,ON,-7.3,ON,22.3,ON,-4.7,ON,23.8,ON,-5.2,ON,22.4,ON,-4.5,ON,20.1,ON,-1.9,ON,22.7,ON,-6.8,ON,22.8,ON,-0.2,ON,21.3,ON,-1.3,ON,19.6,ON,15.2,ON,5.9,ON,5.9,ON,20.0,ON,20.0,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
565,2021-01-10 14:27:39,22.3,ON,11.2,ON,22.8,ON,34.0,ON,22.1,ON,13.5,ON,26.1,ON,9.4,ON,24.6,ON,-0.8,ON,22.2,ON,0.1,ON,22.2,ON,-1.0,ON,25.5,ON,-6.9,ON,22.3,ON,-4.6,ON,23.8,ON,-4.8,ON,22.4,ON,-4.6,ON,20.1,ON,-1.3,ON,22.7,ON,-6.6,ON,22.8,ON,0.0,ON,21.3,ON,-1.6,ON,19.6,ON,15.7,ON,5.9,ON,5.9,ON,20.0,ON,20.0,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
566,2021-01-10 14:27:54,22.3,ON,11.5,ON,22.6,ON,33.6,ON,22.2,ON,13.6,ON,26.1,ON,8.2,ON,24.6,ON,-1.0,ON,22.2,ON,0.7,ON,22.2,ON,-1.0,ON,25.5,ON,-7.6,ON,22.3,ON,-4.8,ON,23.8,ON,-5.4,ON,22.4,ON,-4.7,ON,20.0,ON,-1.8,ON,22.8,ON,-7.0,ON,22.9,ON,-0.8,ON,21.2,ON,-0.9,ON,19.6,ON,14.9,ON,5.9,ON,5.9,ON,20.0,ON,20.0,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
567,2021-01-10 14:28:09,22.2,ON,11.5,ON,22.6,ON,34.3,ON,22.2,ON,14.1,ON,26.0,ON,7.5,ON,24.6,ON,-1.2,ON,22.2,ON,1.0,ON,22.2,ON,-1.0,ON,25.5,ON,-7.5,ON,22.2,ON,-4.7,ON,23.8,ON,-5.1,ON,22.4,ON,-4.4,ON,20.1,ON,-1.8,ON,22.8,ON,-6.9,ON,22.9,ON,-0.3,ON,21.2,ON,-1.7,ON,19.5,ON,14.6,ON,5.8,ON,5.8,ON,20.0,ON,20.0,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
568,2021-01-10 14:28:24,22.2,ON,11.7,ON,22.7,ON,34.6,ON,22.3,ON,13.9,ON,26.0,ON,7.7,ON,24.6,ON,-0.8,ON,22.2,ON,0.5,ON,22.2,ON,-1.0,ON,25.4,ON,-7.7,ON,22.2,ON,-4.6,ON,23.8,ON,-5.5,ON,22.5,ON,-4.5,ON,20.1,ON,-1.0,ON,22.8,ON,-6.9,ON,22.8,ON,-0.3,ON,21.2,ON,-2.2,ON,19.5,ON,15.4,ON,5.6,ON,5.6,ON,20.0,ON,20.0,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
569,2021-01-10 14:28:49,22.2,ON,11.4,ON,22.7,ON,35.5,ON,22.3,ON,13.9,ON,26.1,ON,7.3,ON,24.6,ON,-0.9,ON,22.2,ON,0.3,ON,22.2,ON,-1.1,ON,25.5,ON,-8.1,ON,22.3,ON,-4.8,ON,23.8,ON,-6.0,ON,22.4,ON,-4.3,ON,20.1,ON,-1.7,ON,22.9,ON,-7.5,ON,22.9,ON,-0.6,ON,21.2,ON,-2.0,ON,19.5,ON,15.2,ON,5.2,ON,5.2,ON,20.0,ON,20.0,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
570,2021-01-10 14:29:05,22.3,ON,11.5,ON,22.7,ON,35.8,ON,22.4,ON,14.1,ON,26.2,ON,7.2,ON,24.7,ON,-0.8,ON,22.2,ON,0.4,ON,22.1,ON,-1.0,ON,25.4,ON,-8.0,ON,22.2,ON,-4.6,ON,23.7,ON,-6.1,ON,22.5,ON,-4.6,ON,20.1,ON,-2.0,ON,22.9,ON,-7.5,ON,22.8,ON,-1.1,ON,21.2,ON,-1.5,ON,19.5,ON,14.2,ON,5.0,ON,5.0,ON,20.0,ON,20.0,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
571,2021-01-10 14:29:20,22.2,ON,11.6,ON,22.6,ON,36.1,ON,22.4,ON,14.1,ON,26.1,ON,7.2,ON,24.7,ON,-1.4,ON,22.2,ON,0.3,ON,22.2,ON,-1.1,ON,25.5,ON,-7.9,ON,22.2,ON,-4.8,ON,23.8,ON,-5.7,ON,22.5,ON,-4.5,ON,20.1,ON,-1.5,ON,22.8,ON,-7.3,ON,22.8,ON,-0.7,ON,21.2,ON,-1.7,ON,19.5,ON,15.8,ON,4.7,ON,4.7,ON,19.9,ON,19.9,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
572,2021-01-10 14:29:35,22.2,ON,11.9,ON,22.6,ON,36.6,ON,22.4,ON,14.2,ON,26.0,ON,8.5,ON,24.6,ON,-0.3,ON,22.2,ON,-0.2,ON,22.2,ON,-1.0,ON,25.5,ON,-7.6,ON,22.3,ON,-4.7,ON,23.8,ON,-5.3,ON,22.5,ON,-4.7,ON,20.1,ON,-1.3,ON,22.9,ON,-7.2,ON,22.9,ON,-0.4,ON,21.2,ON,-1.7,ON,19.5,ON,14.8,ON,4.6,ON,4.6,ON,19.9,ON,19.9,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
573,2021-01-10 14:29:50,22.3,ON,11.7,ON,22.5,ON,36.6,ON,22.5,ON,14.1,ON,26.1,ON,8.5,ON,24.7,ON,-0.6,ON,22.2,ON,0.4,ON,22.2,ON,-1.0,ON,25.5,ON,-8.1,ON,22.2,ON,-4.5,ON,23.7,ON,-5.8,ON,22.5,ON,-4.5,ON,20.1,ON,-1.8,ON,22.9,ON,-7.6,ON,22.8,ON,-0.7,ON,21.2,ON,-1.5,ON,19.5,ON,14.7,ON,4.4,ON,4.4,ON,20.0,ON,20.0,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
574,2021-01-10 14:30:06,22.2,ON,11.3,ON,22.5,ON,36.1,ON,22.5,ON,13.8,ON,26.1,ON,8.6,ON,24.5,ON,-0.8,ON,22.2,ON,0.4,ON,22.2,ON,-1.1,ON,25.5,ON,-8.2,ON,22.2,ON,-4.7,ON,23.8,ON,-5.7,ON,22.5,ON,-4.7,ON,20.1,ON,-1.8,ON,22.9,ON,-7.2,ON,22.9,ON,-0.4,ON,21.2,ON,-2.5,ON,19.5,ON,16.2,ON,4.3,ON,4.3,ON,19.9,ON,19.9,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
575,2021-01-10 14:30:31,22.2,ON,11.1,ON,22.4,ON,36.3,ON,22.5,ON,13.5,ON,26.2,ON,8.8,ON,24.7,ON,-1.3,ON,22.2,ON,0.4,ON,22.2,ON,-1.1,ON,25.5,ON,-8.0,ON,22.3,ON,-4.6,ON,23.7,ON,-5.4,ON,22.5,ON,-4.6,ON,20.1,ON,-1.4,ON,22.9,ON,-7.3,ON,22.8,ON,-0.3,ON,21.2,ON,-1.9,ON,19.5,ON,15.2,ON,4.0,ON,4.0,ON,20.0,ON,20.0,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
576,2021-01-10 14:30:46,22.2,ON,11.2,ON,22.5,ON,36.7,ON,22.5,ON,13.4,ON,26.1,ON,7.2,ON,24.6,ON,-1.4,ON,22.1,ON,0.3,ON,22.2,ON,-1.0,ON,25.4,ON,-7.6,ON,22.3,ON,-4.6,ON,23.7,ON,-5.3,ON,22.5,ON,-4.6,ON,20.1,ON,-1.0,ON,22.9,ON,-6.9,ON,22.9,ON,-0.1,ON,21.2,ON,-1.5,ON,19.5,ON,15.5,ON,3.9,ON,3.9,ON,20.1,ON,20.1,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
577,2021-01-10 14:31:01,22.2,ON,10.9,ON,22.4,ON,36.7,ON,22.6,ON,13.6,ON,25.9,ON,9.1,ON,24.6,ON,-0.4,ON,22.2,ON,0.1,ON,22.1,ON,-1.1,ON,25.4,ON,-7.7,ON,22.3,ON,-4.7,ON,23.8,ON,-5.5,ON,22.5,ON,-4.8,ON,20.2,ON,-1.1,ON,22.9,ON,-7.1,ON,22.9,ON,0.0,ON,21.2,ON,-2.1,ON,19.5,ON,15.8,ON,3.9,ON,3.9,ON,20.1,ON,20.1,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
578,2021-01-10 14:31:16,22.2,ON,11.3,ON,22.4,ON,36.9,ON,22.6,ON,13.5,ON,26.0,ON,7.7,ON,24.6,ON,-1.2,ON,22.2,ON,0.7,ON,22.1,ON,-1.1,ON,25.4,ON,-8.2,ON,22.3,ON,-4.9,ON,23.7,ON,-6.5,ON,22.5,ON,-4.7,ON,20.2,ON,-2.2,ON,23.0,ON,-8.0,ON,22.9,ON,-0.9,ON,21.1,ON,-1.4,ON,19.5,ON,15.0,ON,4.0,ON,4.0,ON,20.1,ON,20.1,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
579,2021-01-10 14:31:32,22.2,ON,11.2,ON,22.4,ON,37.0,ON,22.6,ON,13.6,ON,26.2,ON,8.6,ON,24.6,ON,-1.3,ON,22.2,ON,0.1,ON,22.2,ON,-1.1,ON,25.4,ON,-7.9,ON,22.2,ON,-4.8,ON,23.7,ON,-5.7,ON,22.5,ON,-4.6,ON,20.2,ON,-1.3,ON,23.0,ON,-7.2,ON,22.9,ON,-0.3,ON,21.1,ON,-2.4,ON,19.5,ON,15.1,ON,4.1,ON,4.1,ON,20.1,ON,20.1,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
580,2021-01-10 14:31:47,22.2,ON,11.4,ON,22.3,ON,37.0,ON,22.6,ON,13.6,ON,26.2,ON,7.8,ON,24.5,ON,-0.7,ON,22.1,ON,0.4,ON,22.1,ON,-1.0,ON,25.4,ON,-7.6,ON,22.3,ON,-4.9,ON,23.7,ON,-5.2,ON,22.5,ON,-4.5,ON,20.2,ON,-0.9,ON,23.0,ON,-7.2,ON,22.9,ON,-0.5,ON,21.1,ON,-1.6,ON,19.5,ON,15.2,ON,4.2,ON,4.2,ON,20.1,ON,20.0,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
581,2021-01-10 14:32:12,22.2,ON,10.6,ON,22.3,ON,37.3,ON,22.6,ON,13.3,ON,26.2,ON,7.5,ON,24.6,ON,-0.4,ON,22.2,ON,0.2,ON,22.1,ON,-1.0,ON,25.3,ON,-8.0,ON,22.2,ON,-5.1,ON,23.7,ON,-6.0,ON,22.5,ON,-4.7,ON,20.2,ON,-1.9,ON,23.0,ON,-7.7,ON,22.9,ON,-0.9,ON,21.2,ON,-0.6,ON,19.5,ON,14.6,ON,4.4,ON,4.4,ON,20.0,ON,20.0,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
582,2021-01-10 14:32:27,22.2,ON,11.1,ON,23.1,ON,37.6,ON,22.7,ON,13.7,ON,26.0,ON,6.6,ON,24.6,ON,-1.5,ON,22.1,ON,1.0,ON,22.1,ON,-1.1,ON,25.3,ON,-8.7,ON,22.2,ON,-5.0,ON,23.7,ON,-6.9,ON,22.5,ON,-4.6,ON,20.2,ON,-2.3,ON,23.0,ON,-7.9,ON,22.9,ON,-1.3,ON,21.2,ON,-1.2,ON,19.5,ON,14.2,ON,4.5,ON,4.5,ON,20.1,ON,20.1,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
583,2021-01-10 14:32:42,22.2,ON,11.4,ON,23.1,ON,37.5,ON,22.7,ON,13.5,ON,26.1,ON,6.8,ON,24.5,ON,-1.2,ON,22.2,ON,0.4,ON,22.2,ON,-1.1,ON,25.3,ON,-8.3,ON,22.2,ON,-5.4,ON,23.7,ON,-5.7,ON,22.5,ON,-4.7,ON,20.2,ON,-1.9,ON,23.0,ON,-7.8,ON,22.9,ON,-0.8,ON,21.2,ON,-1.6,ON,19.5,ON,15.2,ON,4.6,ON,4.6,ON,20.1,ON,20.1,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
584,2021-01-10 14:32:58,22.2,ON,11.2,ON,23.1,ON,37.3,ON,22.7,ON,13.4,ON,26.1,ON,7.0,ON,24.5,ON,-1.3,ON,22.2,ON,0.5,ON,22.1,ON,-1.1,ON,25.4,ON,-8.2,ON,22.3,ON,-5.3,ON,23.7,ON,-6.1,ON,22.6,ON,-4.5,ON,20.2,ON,-1.5,ON,23.0,ON,-7.6,ON,22.8,ON,-0.2,ON,21.2,ON,-1.4,ON,19.5,ON,15.8,ON,4.7,ON,4.7,ON,20.0,ON,20.0,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
585,2021-01-10 14:33:13,22.1,ON,11.4,ON,23.1,ON,36.9,ON,22.7,ON,13.5,ON,26.1,ON,6.8,ON,24.5,ON,-1.5,ON,22.1,ON,0.7,ON,22.2,ON,-1.1,ON,25.3,ON,-8.5,ON,22.2,ON,-5.4,ON,23.7,ON,-6.2,ON,22.6,ON,-4.5,ON,20.2,ON,-2.1,ON,23.0,ON,-7.8,ON,22.8,ON,-0.7,ON,21.2,ON,-1.8,ON,19.5,ON,14.6,ON,4.8,ON,4.8,ON,20.1,ON,20.1,ON,0.0,OFF,0.0,OFF,18.0,ON,18.0,ON,
586,2021-01-10 14:33:28,22.2,ON,11.4,ON,23.1,ON,36.6,ON,22.8,ON,13.6,ON,26.2,ON,8.0,ON,24.6,ON,-1.0,ON,22.2,ON,0.7,ON,22.2,ON,-1.2,ON,25.3,ON,-8.2,ON,22.3,ON,-5.4,ON,23.7,ON,-6.5,ON,22.6,ON,-4.7,ON,20.2,ON,-1.7,ON,23.0,ON,-7.6,ON,22.9,ON,-0.3,ON,21.2,ON,-2.0,ON,19.4,ON,15.3,ON,4.9,ON,4.9,ON,20.0,ON,20.0,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
587,2021-01-10 14:33:53,22.2,ON,11.3,ON,23.1,ON,37.0,ON,22.8,ON,13.8,ON,26.1,ON,8.0,ON,24.6,ON,-0.9,ON,22.1,ON,1.0,ON,22.2,ON,-1.1,ON,25.3,ON,-8.4,ON,22.2,ON,-5.4,ON,23.7,ON,-6.0,ON,22.6,ON,-4.5,ON,20.2,ON,-2.0,ON,23.0,ON,-7.8,ON,22.9,ON,-1.0,ON,21.1,ON,-1.5,ON,19.5,ON,14.6,ON,5.0,ON,5.0,ON,20.1,ON,20.1,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
588,2021-01-10 14:34:08,22.2,ON,11.6,ON,23.0,ON,36.8,ON,22.8,ON,14.0,ON,26.0,ON,8.6,ON,24.6,ON,-0.8,ON,22.1,ON,0.3,ON,22.1,ON,-1.0,ON,25.3,ON,-8.0,ON,22.2,ON,-5.7,ON,23.7,ON,-5.8,ON,22.6,ON,-4.5,ON,20.2,ON,-1.3,ON,23.0,ON,-7.3,ON,22.9,ON,-0.4,ON,21.1,ON,-1.8,ON,19.5,ON,15.8,ON,5.1,ON,5.1,ON,20.1,ON,20.1,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
589,2021-01-10 14:34:23,22.2,ON,11.9,ON,23.0,ON,36.4,ON,22.8,ON,13.9,ON,26.0,ON,6.0,ON,24.6,ON,-1.4,ON,22.2,ON,1.2,ON,22.1,ON,-1.0,ON,25.3,ON,-7.7,ON,22.2,ON,-5.8,ON,23.7,ON,-5.6,ON,22.6,ON,-4.7,ON,20.2,ON,8.2,ON,23.1,ON,-7.2,ON,22.9,ON,0.0,ON,21.1,ON,-0.7,ON,19.5,ON,15.8,ON,5.2,ON,5.2,ON,20.0,ON,20.0,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
590,2021-01-10 14:34:39,22.2,ON,11.7,ON,23.0,ON,36.6,ON,22.8,ON,14.0,ON,26.0,ON,7.3,ON,24.5,ON,-1.4,ON,22.1,ON,0.7,ON,22.1,ON,-1.0,ON,25.3,ON,-7.2,ON,22.2,ON,-5.8,ON,23.7,ON,-5.1,ON,22.6,ON,-4.8,ON,20.2,ON,8.8,ON,23.0,ON,-6.7,ON,22.9,ON,0.3,ON,21.1,ON,-1.0,ON,19.4,ON,16.6,ON,5.2,ON,5.2,ON,20.1,ON,20.1,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
591,2021-01-10 14:34:54,22.2,ON,11.8,ON,23.1,ON,36.1,ON,22.8,ON,13.8,ON,26.2,ON,7.0,ON,24.6,ON,-1.3,ON,22.1,ON,0.5,ON,22.1,ON,-0.9,ON,25.3,ON,-7.0,ON,22.2,ON,-6.0,ON,23.6,ON,-4.6,ON,22.6,ON,-4.7,ON,20.3,ON,9.2,ON,23.0,ON,-6.7,ON,22.8,ON,0.5,ON,21.2,ON,-1.3,ON,19.4,ON,17.1,ON,5.2,ON,5.2,ON,20.1,ON,20.1,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
592,2021-01-10 14:35:09,22.2,ON,11.8,ON,23.1,ON,36.2,ON,22.8,ON,14.0,ON,26.2,ON,6.5,ON,24.5,ON,-2.0,ON,22.1,ON,1.0,ON,22.1,ON,-0.9,ON,25.3,ON,-7.4,ON,22.2,ON,-6.1,ON,23.7,ON,-5.1,ON,22.6,ON,-4.6,ON,20.2,ON,8.9,ON,23.0,ON,-6.8,ON,22.9,ON,0.5,ON,21.1,ON,-1.5,ON,19.5,ON,17.2,ON,5.3,ON,5.3,ON,20.1,ON,20.1,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
593,2021-01-10 14:35:34,22.2,ON,11.9,ON,23.1,ON,35.7,ON,22.9,ON,13.6,ON,25.9,ON,6.8,ON,24.5,ON,-1.2,ON,22.1,ON,0.7,ON,22.1,ON,-1.0,ON,25.2,ON,-7.2,ON,22.2,ON,-6.0,ON,23.6,ON,-5.5,ON,22.6,ON,-4.7,ON,20.2,ON,8.8,ON,23.1,ON,-7.0,ON,22.9,ON,0.0,ON,21.1,ON,-1.4,ON,19.5,ON,16.9,ON,5.4,ON,5.4,ON,20.0,ON,20.1,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
594,2021-01-10 14:35:50,22.2,ON,11.5,ON,23.1,ON,35.8,ON,22.9,ON,13.7,ON,26.1,ON,9.5,ON,24.5,ON,-1.2,ON,22.1,ON,0.3,ON,22.1,ON,-1.0,ON,25.3,ON,-6.7,ON,22.2,ON,-6.0,ON,23.6,ON,-4.5,ON,22.6,ON,-4.5,ON,20.2,ON,9.5,ON,23.1,ON,-6.3,ON,22.9,ON,0.8,ON,21.1,ON,-1.9,ON,19.5,ON,17.6,ON,5.4,ON,5.4,ON,20.1,ON,20.1,ON,0.0,OFF,0.0,OFF,15.9,ON,15.9,ON,
595,2021-01-10 14:36:05,22.2,ON,11.6,ON,23.2,ON,35.6,ON,22.9,ON,13.6,ON,26.1,ON,8.1,ON,24.6,ON,-1.8,ON,22.1,ON,0.2,ON,22.1,ON,-0.9,ON,25.2,ON,-7.0,ON,22.2,ON,-6.2,ON,23.7,ON,-4.6,ON,22.6,ON,-4.6,ON,20.2,ON,9.6,ON,23.0,ON,-6.2,ON,22.9,ON,0.9,ON,21.1,ON,-2.1,ON,19.4,ON,17.1,ON,5.4,ON,5.4,ON,20.1,ON,20.1,ON,0.0,OFF,0.0,OFF,15.9,ON,15.9,ON,
596,2021-01-10 14:36:20,22.2,ON,11.4,ON,23.2,ON,35.4,ON,22.9,ON,13.5,ON,26.1,ON,7.1,ON,24.6,ON,-1.7,ON,22.1,ON,0.5,ON,22.1,ON,-1.0,ON,25.2,ON,-7.2,ON,22.2,ON,-6.0,ON,23.7,ON,-5.0,ON,22.6,ON,-4.7,ON,20.3,ON,9.0,ON,23.1,ON,-6.7,ON,22.8,ON,0.2,ON,21.1,ON,-1.7,ON,19.4,ON,16.7,ON,5.4,ON,5.4,ON,20.1,ON,20.1,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
597,2021-01-10 14:36:35,22.2,ON,11.2,ON,23.2,ON,35.4,ON,22.9,ON,13.5,ON,26.1,ON,10.1,ON,24.7,ON,-1.3,ON,22.2,ON,0.1,ON,22.1,ON,-0.9,ON,25.3,ON,-6.8,ON,22.2,ON,-6.1,ON,23.6,ON,-4.5,ON,22.6,ON,-4.8,ON,20.3,ON,9.3,ON,23.0,ON,-6.2,ON,22.9,ON,0.9,ON,21.1,ON,-1.9,ON,19.5,ON,16.8,ON,5.4,ON,5.4,ON,20.1,ON,20.1,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
598,2021-01-10 14:36:50,22.1,ON,10.6,ON,23.2,ON,34.3,ON,22.9,ON,12.1,ON,26.1,ON,6.5,ON,24.6,ON,-2.1,ON,22.1,ON,1.2,ON,22.2,ON,-1.0,ON,25.3,ON,-7.4,ON,22.2,ON,-6.0,ON,23.7,ON,-5.1,ON,22.6,ON,-4.8,ON,20.3,ON,8.8,ON,23.0,ON,-6.8,ON,22.9,ON,0.5,ON,21.1,ON,-1.0,ON,19.5,ON,17.4,ON,5.5,ON,5.5,ON,20.1,ON,20.1,ON,0.0,OFF,0.0,OFF,16.3,ON,16.4,ON,
599,2021-01-10 14:37:16,22.1,ON,9.9,ON,23.2,ON,34.1,ON,22.7,ON,11.4,ON,26.2,ON,7.1,ON,24.7,ON,-2.4,ON,22.1,ON,1.0,ON,22.2,ON,-1.1,ON,25.3,ON,-7.6,ON,22.2,ON,-6.0,ON,23.7,ON,-5.4,ON,22.6,ON,-4.6,ON,20.2,ON,8.7,ON,23.0,ON,-7.1,ON,22.9,ON,0.1,ON,21.1,ON,-1.4,ON,19.4,ON,16.7,ON,5.5,ON,5.5,ON,20.1,ON,20.1,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
600,2021-01-10 14:37:31,22.2,ON,9.9,ON,23.2,ON,34.0,ON,22.6,ON,11.5,ON,26.1,ON,6.8,ON,24.6,ON,-2.3,ON,22.1,ON,1.5,ON,22.1,ON,-1.0,ON,25.2,ON,-8.0,ON,22.2,ON,-6.1,ON,23.6,ON,-5.8,ON,22.6,ON,-4.8,ON,20.3,ON,8.2,ON,23.0,ON,-7.2,ON,22.9,ON,-0.1,ON,21.1,ON,-1.1,ON,19.5,ON,15.7,ON,5.5,ON,5.5,ON,20.1,ON,20.1,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
601,2021-01-10 14:37:46,22.1,ON,10.0,ON,23.2,ON,33.9,ON,22.6,ON,11.7,ON,26.1,ON,6.6,ON,24.7,ON,-1.7,ON,22.1,ON,1.0,ON,22.1,ON,-1.0,ON,25.2,ON,-7.6,ON,22.2,ON,-6.5,ON,23.7,ON,-5.2,ON,22.6,ON,-4.7,ON,20.3,ON,8.6,ON,23.0,ON,-7.1,ON,22.9,ON,0.0,ON,21.1,ON,-1.2,ON,19.5,ON,15.7,ON,5.6,ON,5.6,ON,20.1,ON,20.1,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
602,2021-01-10 14:38:01,22.1,ON,10.0,ON,23.2,ON,33.8,ON,22.5,ON,11.8,ON,26.1,ON,5.6,ON,24.8,ON,-2.3,ON,22.1,ON,1.5,ON,22.2,ON,-1.1,ON,25.3,ON,-7.8,ON,22.2,ON,-6.4,ON,23.7,ON,-5.5,ON,22.6,ON,-4.8,ON,20.2,ON,8.7,ON,23.0,ON,-7.1,ON,22.8,ON,0.2,ON,21.1,ON,-1.2,ON,19.5,ON,16.0,ON,5.6,ON,5.6,ON,20.1,ON,20.1,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
603,2021-01-10 14:38:16,22.1,ON,9.9,ON,23.3,ON,33.8,ON,22.4,ON,11.7,ON,26.2,ON,10.3,ON,24.6,ON,-1.2,ON,22.1,ON,0.4,ON,22.1,ON,-1.0,ON,25.2,ON,-7.2,ON,22.2,ON,-6.8,ON,23.6,ON,-4.6,ON,22.6,ON,-4.8,ON,20.3,ON,9.3,ON,23.0,ON,-6.3,ON,22.9,ON,1.3,ON,21.1,ON,-1.9,ON,19.4,ON,17.4,ON,5.6,ON,5.6,ON,20.1,ON,20.1,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
604,2021-01-10 14:38:32,22.1,ON,9.8,ON,23.3,ON,33.4,ON,22.4,ON,11.5,ON,26.0,ON,7.8,ON,24.6,ON,-1.8,ON,22.2,ON,1.0,ON,22.1,ON,-1.1,ON,25.2,ON,-7.6,ON,22.2,ON,-6.7,ON,23.6,ON,-5.8,ON,22.6,ON,-4.8,ON,20.3,ON,8.7,ON,23.0,ON,-7.2,ON,22.9,ON,0.1,ON,21.1,ON,-0.9,ON,19.5,ON,16.3,ON,5.6,ON,5.6,ON,20.0,ON,20.0,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
605,2021-01-10 14:38:57,22.2,ON,9.6,ON,23.3,ON,33.4,ON,22.3,ON,11.2,ON,25.9,ON,6.4,ON,24.7,ON,-2.1,ON,22.1,ON,1.3,ON,22.1,ON,-1.0,ON,25.2,ON,-7.8,ON,22.2,ON,-7.1,ON,23.6,ON,-6.0,ON,22.6,ON,-4.6,ON,20.3,ON,7.9,ON,23.0,ON,-7.6,ON,22.9,ON,-0.2,ON,21.1,ON,0.0,ON,19.5,ON,15.9,ON,5.6,ON,5.6,ON,20.1,ON,20.1,ON,0.0,OFF,0.0,OFF,17.0,ON,17.1,ON,
606,2021-01-10 14:39:13,22.1,ON,9.6,ON,23.3,ON,33.7,ON,22.2,ON,11.7,ON,26.0,ON,7.2,ON,24.7,ON,-2.2,ON,22.1,ON,0.9,ON,22.1,ON,-1.1,ON,25.1,ON,-7.2,ON,22.2,ON,-7.1,ON,23.6,ON,-5.0,ON,22.6,ON,-4.9,ON,20.3,ON,9.2,ON,23.0,ON,-6.7,ON,22.9,ON,0.2,ON,21.1,ON,-1.1,ON,19.4,ON,16.0,ON,5.7,ON,5.7,ON,20.1,ON,20.1,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
607,2021-01-10 14:39:28,22.2,ON,9.0,ON,23.3,ON,33.2,ON,22.2,ON,11.1,ON,26.0,ON,8.4,ON,24.7,ON,-0.9,ON,22.1,ON,0.7,ON,22.1,ON,-1.0,ON,25.2,ON,-7.5,ON,22.2,ON,-7.2,ON,23.6,ON,-5.7,ON,22.6,ON,-4.8,ON,20.3,ON,8.5,ON,23.1,ON,-7.3,ON,22.8,ON,-0.2,ON,21.1,ON,-0.1,ON,19.5,ON,14.8,ON,5.7,ON,5.7,ON,20.1,ON,20.1,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
608,2021-01-10 14:39:43,22.2,ON,8.9,ON,23.3,ON,33.0,ON,22.1,ON,10.9,ON,26.0,ON,6.7,ON,24.7,ON,-2.2,ON,22.1,ON,1.4,ON,22.1,ON,-1.1,ON,25.1,ON,-7.8,ON,22.2,ON,-7.1,ON,23.6,ON,-5.8,ON,22.7,ON,-4.6,ON,20.3,ON,8.4,ON,23.1,ON,-7.6,ON,22.9,ON,0.1,ON,21.2,ON,-0.3,ON,19.4,ON,16.2,ON,5.7,ON,5.7,ON,20.1,ON,20.1,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
609,2021-01-10 14:39:58,22.2,ON,8.6,ON,23.3,ON,33.1,ON,22.1,ON,10.4,ON,26.0,ON,6.6,ON,24.7,ON,-2.5,ON,22.1,ON,1.1,ON,22.2,ON,-1.1,ON,25.1,ON,-7.7,ON,22.2,ON,-7.1,ON,23.6,ON,-5.8,ON,22.6,ON,-4.8,ON,20.3,ON,8.6,ON,23.1,ON,-7.2,ON,22.9,ON,-0.1,ON,21.2,ON,-0.3,ON,19.4,ON,15.8,ON,5.7,ON,5.7,ON,20.1,ON,20.1,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
610,2021-01-10 14:40:13,22.3,ON,8.7,ON,23.3,ON,32.7,ON,22.1,ON,10.4,ON,26.1,ON,8.3,ON,24.7,ON,-2.2,ON,22.1,ON,0.9,ON,22.1,ON,-1.1,ON,25.1,ON,-7.8,ON,22.2,ON,-7.3,ON,23.6,ON,-5.2,ON,22.7,ON,-4.7,ON,20.3,ON,8.7,ON,23.1,ON,-7.0,ON,22.9,ON,0.2,ON,21.2,ON,-1.0,ON,19.4,ON,16.3,ON,5.7,ON,5.7,ON,20.1,ON,20.1,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
611,2021-01-10 14:40:38,22.3,ON,9.2,ON,23.3,ON,33.1,ON,22.2,ON,11.5,ON,26.1,ON,7.3,ON,24.7,ON,-1.2,ON,22.1,ON,0.6,ON,22.1,ON,-1.0,ON,25.1,ON,-7.1,ON,22.2,ON,-7.0,ON,23.6,ON,-5.3,ON,22.6,ON,-4.7,ON,20.3,ON,9.3,ON,23.1,ON,-6.7,ON,22.9,ON,0.1,ON,21.2,ON,-1.4,ON,19.4,ON,16.4,ON,5.7,ON,5.7,ON,20.1,ON,20.1,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
612,2021-01-10 14:40:54,22.3,ON,9.7,ON,23.3,ON,33.7,ON,22.2,ON,12.5,ON,26.0,ON,9.8,ON,24.7,ON,-1.2,ON,22.1,ON,0.0,ON,22.1,ON,-1.0,ON,25.1,ON,-6.7,ON,22.2,ON,-7.1,ON,23.6,ON,-4.6,ON,22.6,ON,-4.7,ON,20.3,ON,9.4,ON,23.0,ON,-6.5,ON,22.8,ON,0.7,ON,21.1,ON,-1.8,ON,19.4,ON,16.8,ON,5.7,ON,5.8,ON,20.1,ON,20.1,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
613,2021-01-10 14:41:09,22.3,ON,9.6,ON,23.3,ON,33.5,ON,22.3,ON,12.2,ON,26.1,ON,8.3,ON,24.7,ON,-2.0,ON,22.1,ON,0.7,ON,22.1,ON,-1.0,ON,25.2,ON,-7.3,ON,22.2,ON,-7.1,ON,23.6,ON,-5.0,ON,22.6,ON,-4.8,ON,20.3,ON,8.9,ON,23.0,ON,-6.7,ON,22.8,ON,0.9,ON,21.1,ON,-1.7,ON,19.4,ON,16.3,ON,5.8,ON,5.8,ON,20.2,ON,20.2,ON,0.0,OFF,0.0,OFF,17.3,ON,17.4,ON,
614,2021-01-10 14:41:24,22.4,ON,9.6,ON,23.4,ON,33.5,ON,22.3,ON,12.2,ON,25.9,ON,8.8,ON,24.6,ON,-1.4,ON,22.1,ON,0.4,ON,22.1,ON,-1.0,ON,25.1,ON,-7.1,ON,22.2,ON,-7.0,ON,23.5,ON,-4.9,ON,22.7,ON,-4.8,ON,20.3,ON,9.1,ON,23.0,ON,-6.7,ON,22.8,ON,0.7,ON,21.1,ON,-2.0,ON,19.4,ON,16.7,ON,5.8,ON,5.8,ON,20.0,ON,20.0,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
615,2021-01-10 14:41:39,22.4,ON,9.5,ON,23.4,ON,33.3,ON,22.3,ON,12.1,ON,25.9,ON,8.5,ON,24.7,ON,-1.1,ON,22.1,ON,0.0,ON,22.1,ON,-0.9,ON,25.1,ON,-7.0,ON,22.2,ON,-7.1,ON,23.6,ON,-4.8,ON,22.7,ON,-4.8,ON,20.3,ON,9.1,ON,23.1,ON,-6.6,ON,22.9,ON,0.8,ON,21.1,ON,-2.1,ON,19.4,ON,16.8,ON,5.8,ON,5.8,ON,20.1,ON,20.1,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
616,2021-01-10 14:41:54,22.4,ON,9.4,ON,23.4,ON,33.4,ON,22.4,ON,12.1,ON,26.0,ON,8.2,ON,24.5,ON,-1.6,ON,22.0,ON,0.4,ON,22.1,ON,-1.0,ON,25.1,ON,-7.1,ON,22.2,ON,-6.9,ON,23.6,ON,-4.8,ON,22.6,ON,-4.8,ON,20.3,ON,9.4,ON,23.0,ON,-6.4,ON,22.9,ON,1.0,ON,21.1,ON,-1.6,ON,19.4,ON,17.4,ON,5.8,ON,5.8,ON,20.2,ON,20.2,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
617,2021-01-10 14:42:20,22.4,ON,9.4,ON,23.4,ON,33.4,ON,22.4,ON,12.1,ON,26.0,ON,7.7,ON,24.5,ON,-1.5,ON,22.1,ON,0.6,ON,22.1,ON,-0.9,ON,25.1,ON,-7.2,ON,22.2,ON,-7.0,ON,23.6,ON,-5.0,ON,22.6,ON,-4.8,ON,20.3,ON,9.1,ON,23.0,ON,-6.8,ON,22.8,ON,0.6,ON,21.1,ON,-1.4,ON,19.4,ON,17.4,ON,5.8,ON,5.8,ON,20.1,ON,20.1,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
618,2021-01-10 14:42:35,22.5,ON,9.6,ON,23.4,ON,33.2,ON,22.4,ON,12.0,ON,25.9,ON,7.2,ON,24.6,ON,-1.7,ON,22.1,ON,0.3,ON,22.1,ON,-1.0,ON,25.1,ON,-7.1,ON,22.2,ON,-7.0,ON,23.5,ON,-5.0,ON,22.6,ON,-4.9,ON,20.3,ON,9.2,ON,23.1,ON,-6.7,ON,22.9,ON,0.4,ON,21.1,ON,-1.7,ON,19.4,ON,16.6,ON,5.8,ON,5.8,ON,20.1,ON,20.1,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
619,2021-01-10 14:42:51,22.5,ON,9.8,ON,23.4,ON,33.3,ON,22.5,ON,11.9,ON,26.0,ON,7.3,ON,24.5,ON,-1.4,ON,22.1,ON,0.6,ON,22.1,ON,-0.9,ON,25.1,ON,-7.1,ON,22.2,ON,-7.2,ON,23.5,ON,-4.8,ON,22.7,ON,-4.8,ON,20.3,ON,9.5,ON,23.1,ON,-6.6,ON,22.9,ON,0.5,ON,21.1,ON,-1.6,ON,19.5,ON,17.5,ON,5.9,ON,5.9,ON,20.2,ON,20.2,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
620,2021-01-10 14:43:06,22.5,ON,9.5,ON,23.4,ON,33.2,ON,22.5,ON,11.9,ON,26.0,ON,6.4,ON,24.5,ON,-1.6,ON,22.1,ON,1.0,ON,22.1,ON,-1.0,ON,25.1,ON,-7.5,ON,22.2,ON,-7.1,ON,23.6,ON,-5.3,ON,22.6,ON,-4.9,ON,20.3,ON,9.0,ON,23.1,ON,-6.8,ON,22.8,ON,0.4,ON,21.1,ON,-0.9,ON,19.4,ON,16.8,ON,5.9,ON,5.9,ON,20.2,ON,20.2,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
621,2021-01-10 14:43:21,22.5,ON,9.5,ON,23.4,ON,33.2,ON,22.5,ON,12.0,ON,26.1,ON,8.8,ON,24.5,ON,-0.9,ON,22.0,ON,0.1,ON,22.1,ON,-0.9,ON,25.1,ON,-6.7,ON,22.2,ON,-7.4,ON,23.5,ON,-4.3,ON,22.6,ON,-4.9,ON,20.3,ON,9.7,ON,23.0,ON,-6.1,ON,22.9,ON,1.2,ON,21.0,ON,-1.7,ON,19.4,ON,18.2,ON,5.9,ON,5.9,ON,20.1,ON,20.1,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
622,2021-01-10 14:43:36,22.5,ON,9.4,ON,23.4,ON,32.9,ON,22.5,ON,11.9,ON,26.0,ON,8.8,ON,24.6,ON,-1.5,ON,22.1,ON,0.9,ON,22.1,ON,-1.0,ON,25.1,ON,-7.8,ON,22.2,ON,-7.3,ON,23.5,ON,-5.5,ON,22.6,ON,-4.8,ON,20.3,ON,8.4,ON,23.1,ON,-7.3,ON,22.9,ON,0.0,ON,21.1,ON,-0.9,ON,19.5,ON,16.2,ON,5.9,ON,5.9,ON,20.1,ON,20.1,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
623,2021-01-10 14:44:01,22.5,ON,8.9,ON,23.4,ON,32.2,ON,22.5,ON,11.3,ON,26.0,ON,8.2,ON,24.6,ON,-1.6,ON,22.1,ON,0.9,ON,22.1,ON,-1.0,ON,25.1,ON,-7.9,ON,22.2,ON,-7.7,ON,23.6,ON,-6.3,ON,22.6,ON,-5.0,ON,20.3,ON,8.1,ON,23.0,ON,-7.7,ON,22.9,ON,0.1,ON,21.1,ON,-1.2,ON,19.4,ON,16.4,ON,5.9,ON,5.9,ON,20.1,ON,20.1,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
624,2021-01-10 14:44:17,22.6,ON,8.8,ON,23.4,ON,32.5,ON,22.6,ON,11.4,ON,25.9,ON,8.8,ON,24.6,ON,-1.6,ON,22.1,ON,0.3,ON,22.1,ON,-0.9,ON,25.1,ON,-6.8,ON,22.2,ON,-7.4,ON,23.5,ON,-4.9,ON,22.6,ON,-4.8,ON,20.3,ON,9.3,ON,23.1,ON,-6.5,ON,22.8,ON,0.4,ON,21.1,ON,-1.2,ON,19.4,ON,17.4,ON,5.9,ON,5.9,ON,20.1,ON,20.1,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
625,2021-01-10 14:44:32,22.6,ON,8.7,ON,23.4,ON,32.1,ON,22.6,ON,11.1,ON,26.0,ON,9.0,ON,24.6,ON,-1.0,ON,22.0,ON,0.2,ON,22.1,ON,-0.9,ON,25.1,ON,-6.8,ON,22.2,ON,-7.5,ON,23.5,ON,-4.6,ON,22.7,ON,-4.8,ON,20.3,ON,9.6,ON,23.0,ON,-6.2,ON,22.8,ON,1.0,ON,21.1,ON,-2.1,ON,19.4,ON,17.6,ON,5.9,ON,5.9,ON,20.2,ON,20.2,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
626,2021-01-10 14:44:47,22.6,ON,8.8,ON,23.5,ON,32.1,ON,22.6,ON,11.1,ON,26.1,ON,9.0,ON,24.5,ON,-1.2,ON,22.1,ON,0.0,ON,22.1,ON,-0.9,ON,25.0,ON,-6.5,ON,22.2,ON,-7.4,ON,23.5,ON,-4.1,ON,22.6,ON,-4.8,ON,20.3,ON,9.8,ON,23.0,ON,-6.1,ON,22.8,ON,1.1,ON,21.1,ON,-1.6,ON,19.4,ON,17.2,ON,5.9,ON,5.9,ON,20.2,ON,20.2,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
627,2021-01-10 14:45:02,22.6,ON,8.6,ON,23.5,ON,32.0,ON,22.6,ON,11.1,ON,26.0,ON,7.4,ON,24.5,ON,-2.0,ON,22.0,ON,0.5,ON,22.1,ON,-1.0,ON,25.0,ON,-7.0,ON,22.2,ON,-7.3,ON,23.5,ON,-4.7,ON,22.7,ON,-4.8,ON,20.3,ON,9.4,ON,23.1,ON,-6.3,ON,22.9,ON,0.8,ON,21.1,ON,-2.0,ON,19.4,ON,16.5,ON,5.9,ON,5.9,ON,20.2,ON,20.2,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
628,2021-01-10 14:45:17,22.7,ON,8.5,ON,23.5,ON,32.2,ON,22.6,ON,11.4,ON,26.1,ON,9.3,ON,24.6,ON,-1.8,ON,22.0,ON,0.0,ON,22.1,ON,-0.9,ON,25.0,ON,-7.1,ON,22.2,ON,-7.1,ON,23.5,ON,-5.2,ON,22.6,ON,-4.6,ON,20.3,ON,9.1,ON,23.1,ON,-6.9,ON,22.9,ON,0.3,ON,21.1,ON,-1.0,ON,19.4,ON,16.8,ON,5.9,ON,5.9,ON,20.1,ON,20.1,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
629,2021-01-10 14:45:42,22.7,ON,8.7,ON,23.5,ON,32.2,ON,22.7,ON,11.4,ON,26.0,ON,7.4,ON,24.6,ON,-1.8,ON,22.0,ON,0.9,ON,22.1,ON,-1.0,ON,25.0,ON,-7.3,ON,22.2,ON,-7.1,ON,23.5,ON,-5.2,ON,22.6,ON,-4.4,ON,20.4,ON,8.8,ON,23.0,ON,-7.0,ON,22.9,ON,0.2,ON,21.1,ON,-1.2,ON,19.4,ON,16.0,ON,5.6,ON,5.6,ON,20.1,ON,20.1,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
630,2021-01-10 14:45:57,22.7,ON,8.7,ON,23.5,ON,32.3,ON,22.7,ON,11.3,ON,26.0,ON,9.3,ON,24.5,ON,-1.3,ON,22.0,ON,0.2,ON,22.0,ON,-1.0,ON,25.0,ON,-6.9,ON,22.2,ON,-6.8,ON,23.5,ON,-4.9,ON,22.6,ON,-4.7,ON,20.4,ON,9.3,ON,23.0,ON,-6.5,ON,22.8,ON,1.2,ON,21.1,ON,-1.7,ON,19.4,ON,17.8,ON,5.4,ON,5.4,ON,20.1,ON,20.1,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
631,2021-01-10 14:46:12,22.8,ON,8.5,ON,23.4,ON,31.9,ON,22.7,ON,11.3,ON,26.0,ON,9.8,ON,24.6,ON,-1.2,ON,22.0,ON,0.5,ON,22.1,ON,-1.0,ON,25.0,ON,-6.8,ON,22.2,ON,-6.8,ON,23.5,ON,-4.6,ON,22.6,ON,-4.6,ON,20.3,ON,9.6,ON,23.0,ON,-6.5,ON,22.9,ON,0.9,ON,21.0,ON,-1.7,ON,19.4,ON,16.6,ON,5.3,ON,5.3,ON,20.2,ON,20.2,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
632,2021-01-10 14:46:28,22.8,ON,8.6,ON,23.4,ON,31.8,ON,22.7,ON,11.3,ON,26.2,ON,8.3,ON,24.5,ON,-1.8,ON,22.0,ON,0.7,ON,22.1,ON,-1.0,ON,25.0,ON,-7.4,ON,22.2,ON,-6.6,ON,23.5,ON,-5.1,ON,22.7,ON,-4.7,ON,20.4,ON,8.9,ON,23.0,ON,-6.8,ON,22.9,ON,0.8,ON,21.1,ON,-1.4,ON,19.4,ON,16.8,ON,5.0,ON,5.0,ON,20.2,ON,20.2,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
633,2021-01-10 14:46:43,22.8,ON,8.6,ON,23.4,ON,31.9,ON,22.8,ON,11.1,ON,26.0,ON,7.3,ON,24.5,ON,-2.0,ON,22.0,ON,0.7,ON,22.1,ON,-1.0,ON,25.0,ON,-7.5,ON,22.2,ON,-6.5,ON,23.5,ON,-5.8,ON,22.7,ON,-4.9,ON,20.4,ON,8.3,ON,23.0,ON,-7.1,ON,22.9,ON,0.2,ON,21.0,ON,-1.2,ON,19.4,ON,16.3,ON,4.7,ON,4.7,ON,20.2,ON,20.2,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
634,2021-01-10 14:46:58,22.8,ON,8.7,ON,23.4,ON,32.1,ON,22.8,ON,11.2,ON,26.1,ON,7.1,ON,24.5,ON,-2.2,ON,22.0,ON,1.0,ON,22.1,ON,-0.9,ON,25.0,ON,-7.5,ON,22.1,ON,-6.5,ON,23.5,ON,-5.3,ON,22.6,ON,-4.6,ON,20.4,ON,8.8,ON,23.0,ON,-7.0,ON,22.9,ON,0.4,ON,21.0,ON,-2.0,ON,19.4,ON,16.7,ON,4.5,ON,4.5,ON,20.1,ON,20.1,ON,0.0,OFF,0.0,OFF,18.0,ON,18.0,ON,
635,2021-01-10 14:47:23,22.9,ON,8.9,ON,23.4,ON,32.4,ON,22.8,ON,11.5,ON,26.0,ON,7.0,ON,24.6,ON,-1.9,ON,22.0,ON,0.8,ON,22.0,ON,-1.0,ON,25.0,ON,-7.5,ON,22.2,ON,-6.4,ON,23.5,ON,-5.6,ON,22.6,ON,-4.8,ON,20.4,ON,8.8,ON,23.0,ON,-7.0,ON,22.9,ON,0.5,ON,21.1,ON,-1.5,ON,19.4,ON,16.6,ON,4.3,ON,4.3,ON,20.2,ON,20.2,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
636,2021-01-10 14:47:38,22.9,ON,9.4,ON,23.4,ON,33.1,ON,22.8,ON,12.0,ON,26.0,ON,9.4,ON,24.5,ON,-1.2,ON,22.0,ON,0.2,ON,22.1,ON,-1.0,ON,25.0,ON,-7.2,ON,22.2,ON,-6.2,ON,23.5,ON,-5.0,ON,22.6,ON,-4.7,ON,20.4,ON,9.2,ON,23.0,ON,-6.6,ON,22.8,ON,1.0,ON,21.0,ON,-2.6,ON,19.4,ON,17.1,ON,4.1,ON,4.1,ON,20.2,ON,20.2,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
637,2021-01-10 14:47:53,22.9,ON,9.3,ON,23.4,ON,32.9,ON,22.8,ON,11.8,ON,26.0,ON,8.1,ON,24.6,ON,-1.1,ON,22.0,ON,0.1,ON,22.0,ON,-1.0,ON,24.9,ON,-6.9,ON,22.2,ON,-6.3,ON,23.4,ON,-4.5,ON,22.7,ON,-4.9,ON,20.4,ON,9.6,ON,23.0,ON,-6.2,ON,22.9,ON,1.6,ON,21.0,ON,-2.3,ON,19.4,ON,18.2,ON,3.9,ON,3.9,ON,20.1,ON,20.1,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
638,2021-01-10 14:48:09,22.9,ON,9.7,ON,23.5,ON,33.0,ON,22.8,ON,12.1,ON,26.1,ON,6.9,ON,24.6,ON,-1.1,ON,22.0,ON,0.2,ON,22.0,ON,-0.9,ON,25.0,ON,-6.7,ON,22.2,ON,-6.0,ON,23.5,ON,-4.8,ON,22.6,ON,-4.8,ON,20.4,ON,9.8,ON,23.0,ON,-6.2,ON,22.9,ON,1.3,ON,21.0,ON,-1.7,ON,19.4,ON,18.4,ON,3.9,ON,3.9,ON,20.1,ON,20.1,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
639,2021-01-10 14:48:24,22.9,ON,9.6,ON,23.5,ON,33.1,ON,22.8,ON,11.9,ON,26.0,ON,9.9,ON,24.5,ON,-0.3,ON,22.0,ON,0.2,ON,22.1,ON,-1.0,ON,25.0,ON,-7.1,ON,22.1,ON,-5.9,ON,23.4,ON,-5.1,ON,22.6,ON,-5.0,ON,20.4,ON,8.9,ON,23.0,ON,-6.8,ON,22.9,ON,0.8,ON,21.0,ON,-1.6,ON,19.4,ON,16.8,ON,3.9,ON,3.9,ON,20.1,ON,20.1,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
640,2021-01-10 14:48:39,22.9,ON,9.5,ON,23.5,ON,32.9,ON,22.9,ON,11.8,ON,26.1,ON,9.3,ON,24.6,ON,-1.6,ON,22.0,ON,0.2,ON,22.1,ON,-1.0,ON,24.9,ON,-7.1,ON,22.1,ON,-5.5,ON,23.5,ON,-4.7,ON,22.6,ON,-4.7,ON,20.4,ON,9.4,ON,23.0,ON,-6.5,ON,22.8,ON,1.0,ON,21.0,ON,-1.2,ON,19.3,ON,17.0,ON,4.0,ON,4.0,ON,20.1,ON,20.1,ON,0.0,OFF,0.0,OFF,16.5,ON,16.5,ON,
641,2021-01-10 14:49:04,22.9,ON,9.7,ON,23.4,ON,33.1,ON,22.9,ON,12.2,ON,26.2,ON,7.3,ON,24.6,ON,-1.3,ON,22.0,ON,-0.1,ON,22.1,ON,-0.9,ON,24.9,ON,-6.8,ON,22.2,ON,-5.7,ON,23.5,ON,-5.3,ON,22.6,ON,-4.8,ON,20.4,ON,9.3,ON,23.0,ON,-6.6,ON,22.9,ON,0.6,ON,21.0,ON,-2.4,ON,19.4,ON,17.3,ON,4.2,ON,4.2,ON,20.2,ON,20.2,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
642,2021-01-10 14:49:19,23.0,ON,10.2,ON,23.5,ON,33.0,ON,22.9,ON,12.1,ON,26.1,ON,9.0,ON,24.6,ON,-1.2,ON,22.0,ON,0.2,ON,22.0,ON,-1.0,ON,24.9,ON,-7.1,ON,22.1,ON,-5.8,ON,23.5,ON,-4.4,ON,22.6,ON,-4.8,ON,20.4,ON,9.4,ON,23.0,ON,-6.4,ON,22.9,ON,0.9,ON,21.0,ON,-1.5,ON,19.4,ON,17.4,ON,4.3,ON,4.3,ON,20.1,ON,20.1,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
643,2021-01-10 14:49:35,23.0,ON,10.3,ON,23.4,ON,33.0,ON,22.9,ON,12.4,ON,26.1,ON,6.9,ON,24.6,ON,-1.7,ON,22.0,ON,0.9,ON,22.1,ON,-1.1,ON,24.9,ON,-8.0,ON,22.2,ON,-5.7,ON,23.4,ON,-6.0,ON,22.6,ON,-5.1,ON,20.3,ON,8.7,ON,23.0,ON,-7.3,ON,22.8,ON,0.0,ON,21.0,ON,-1.5,ON,19.4,ON,16.8,ON,4.4,ON,4.4,ON,20.1,ON,20.1,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
644,2021-01-10 14:49:50,23.0,ON,10.7,ON,23.5,ON,33.2,ON,22.9,ON,12.9,ON,26.0,ON,8.1,ON,24.5,ON,-1.9,ON,22.0,ON,1.2,ON,22.0,ON,-1.1,ON,24.9,ON,-7.8,ON,22.2,ON,-5.6,ON,23.4,ON,-5.6,ON,22.6,ON,-4.8,ON,20.4,ON,8.7,ON,23.0,ON,-7.1,ON,22.9,ON,0.6,ON,21.0,ON,-1.1,ON,19.4,ON,16.7,ON,4.5,ON,4.5,ON,20.2,ON,20.2,ON,0.0,OFF,0.0,OFF,15.9,ON,15.9,ON,
645,2021-01-10 14:50:05,23.0,ON,10.3,ON,23.4,ON,33.0,ON,22.9,ON,12.0,ON,26.0,ON,7.3,ON,24.5,ON,-1.8,ON,22.0,ON,0.8,ON,22.0,ON,-1.1,ON,24.9,ON,-7.6,ON,22.1,ON,-5.9,ON,23.5,ON,-5.2,ON,22.6,ON,-4.9,ON,20.4,ON,8.9,ON,23.0,ON,-7.1,ON,22.9,ON,0.3,ON,21.0,ON,-1.1,ON,19.4,ON,15.6,ON,4.6,ON,4.6,ON,20.2,ON,20.2,ON,0.0,OFF,0.0,OFF,15.9,ON,15.9,ON,
646,2021-01-10 14:50:20,22.9,ON,10.6,ON,23.5,ON,33.2,ON,22.8,ON,11.9,ON,26.1,ON,8.1,ON,24.6,ON,-1.4,ON,22.0,ON,0.7,ON,22.1,ON,-1.0,ON,24.9,ON,-7.1,ON,22.2,ON,-6.0,ON,23.4,ON,-5.0,ON,22.6,ON,-5.2,ON,20.4,ON,9.1,ON,23.0,ON,-6.8,ON,22.9,ON,0.5,ON,21.0,ON,-1.5,ON,19.4,ON,16.0,ON,4.7,ON,4.7,ON,20.2,ON,20.2,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
647,2021-01-10 14:50:45,22.9,ON,10.0,ON,23.5,ON,32.8,ON,22.6,ON,11.5,ON,26.1,ON,7.4,ON,24.6,ON,-1.8,ON,22.0,ON,1.0,ON,22.0,ON,-0.9,ON,24.9,ON,-7.2,ON,22.1,ON,-6.3,ON,23.4,ON,-4.6,ON,22.6,ON,-4.7,ON,20.4,ON,9.7,ON,23.0,ON,-6.3,ON,22.9,ON,1.1,ON,21.0,ON,-2.4,ON,19.4,ON,16.8,ON,4.9,ON,4.9,ON,20.2,ON,20.2,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
648,2021-01-10 14:51:01,22.9,ON,10.2,ON,23.4,ON,32.8,ON,22.6,ON,11.6,ON,26.0,ON,7.6,ON,24.6,ON,-0.9,ON,22.0,ON,0.1,ON,22.1,ON,-0.8,ON,24.9,ON,-6.8,ON,22.2,ON,-6.4,ON,23.4,ON,-4.8,ON,22.6,ON,-4.8,ON,20.4,ON,9.5,ON,23.0,ON,-6.6,ON,22.9,ON,1.2,ON,21.0,ON,-1.4,ON,19.4,ON,15.4,ON,5.0,ON,5.0,ON,20.2,ON,20.2,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
649,2021-01-10 14:51:16,22.9,ON,10.3,ON,23.4,ON,32.6,ON,22.5,ON,11.5,ON,26.1,ON,6.9,ON,24.5,ON,-1.8,ON,22.0,ON,0.5,ON,22.0,ON,-1.0,ON,24.9,ON,-7.2,ON,22.1,ON,-6.6,ON,23.4,ON,-5.3,ON,22.6,ON,-4.8,ON,20.4,ON,9.0,ON,23.0,ON,-7.1,ON,22.9,ON,0.3,ON,21.0,ON,-1.4,ON,19.3,ON,16.2,ON,5.0,ON,5.0,ON,20.2,ON,20.2,ON,0.0,OFF,0.0,OFF,16.5,ON,16.5,ON,
650,2021-01-10 14:51:31,22.8,ON,10.0,ON,23.5,ON,32.6,ON,22.4,ON,11.4,ON,26.0,ON,6.8,ON,24.5,ON,-1.6,ON,22.0,ON,0.7,ON,22.1,ON,-1.0,ON,24.9,ON,-7.5,ON,22.2,ON,-6.3,ON,23.4,ON,-5.4,ON,22.6,ON,-4.8,ON,20.4,ON,9.0,ON,23.0,ON,-7.3,ON,22.9,ON,0.2,ON,21.0,ON,-1.2,ON,19.3,ON,16.4,ON,5.1,ON,5.1,ON,20.2,ON,20.2,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
651,2021-01-10 14:51:46,22.8,ON,9.8,ON,23.4,ON,32.6,ON,22.4,ON,11.4,ON,26.0,ON,6.7,ON,24.5,ON,-1.3,ON,22.0,ON,0.4,ON,22.1,ON,-1.0,ON,24.9,ON,-7.2,ON,22.1,ON,-6.6,ON,23.4,ON,-5.4,ON,22.6,ON,-4.9,ON,20.4,ON,8.8,ON,23.0,ON,-7.0,ON,22.9,ON,0.7,ON,21.0,ON,-1.2,ON,19.3,ON,15.3,ON,5.2,ON,5.2,ON,20.2,ON,20.2,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
652,2021-01-10 14:52:01,22.8,ON,10.9,ON,23.4,ON,33.1,ON,22.3,ON,12.4,ON,26.0,ON,7.8,ON,24.6,ON,-1.9,ON,22.0,ON,0.8,ON,22.0,ON,-1.0,ON,24.9,ON,-7.6,ON,22.2,ON,-6.5,ON,23.4,ON,-5.5,ON,22.6,ON,-4.9,ON,20.4,ON,8.8,ON,23.0,ON,-7.1,ON,22.9,ON,0.7,ON,21.0,ON,-1.3,ON,19.3,ON,15.9,ON,5.2,ON,5.2,ON,20.2,ON,20.2,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
653,2021-01-10 14:52:27,22.7,ON,11.4,ON,23.4,ON,33.3,ON,22.2,ON,12.4,ON,26.1,ON,7.1,ON,24.5,ON,-2.2,ON,22.0,ON,0.1,ON,22.0,ON,-1.0,ON,24.9,ON,-7.1,ON,22.2,ON,-6.7,ON,23.4,ON,-4.7,ON,22.6,ON,-4.8,ON,20.4,ON,9.9,ON,22.9,ON,-6.3,ON,22.9,ON,1.2,ON,21.0,ON,-2.3,ON,19.3,ON,18.1,ON,5.3,ON,5.3,ON,20.2,ON,20.2,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
654,2021-01-10 14:52:42,22.6,ON,10.8,ON,23.4,ON,33.0,ON,22.2,ON,13.8,ON,26.0,ON,7.8,ON,24.5,ON,-0.7,ON,22.0,ON,0.3,ON,22.1,ON,-0.9,ON,24.8,ON,-7.1,ON,22.2,ON,-6.6,ON,23.4,ON,-5.1,ON,22.6,ON,-4.8,ON,20.4,ON,9.4,ON,23.0,ON,-6.7,ON,22.9,ON,0.8,ON,21.0,ON,-1.5,ON,19.4,ON,17.7,ON,5.3,ON,5.3,ON,20.2,ON,20.2,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
655,2021-01-10 14:52:57,22.6,ON,13.6,ON,23.4,ON,34.8,ON,22.1,ON,16.1,ON,26.1,ON,9.6,ON,24.5,ON,-0.5,ON,22.0,ON,-0.2,ON,22.1,ON,-1.0,ON,24.8,ON,-6.6,ON,22.1,ON,-6.7,ON,23.4,ON,-5.0,ON,22.6,ON,-4.8,ON,20.4,ON,9.6,ON,23.0,ON,-6.8,ON,22.9,ON,0.8,ON,21.0,ON,-1.1,ON,19.4,ON,16.3,ON,5.4,ON,5.4,ON,20.2,ON,20.2,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
656,2021-01-10 14:53:13,22.6,ON,11.4,ON,23.4,ON,33.2,ON,22.1,ON,12.7,ON,26.1,ON,6.1,ON,24.6,ON,-2.0,ON,22.0,ON,0.9,ON,22.0,ON,-1.0,ON,24.9,ON,-7.4,ON,22.1,ON,-6.6,ON,23.4,ON,-5.2,ON,22.6,ON,-4.7,ON,20.4,ON,9.0,ON,22.9,ON,-7.3,ON,22.8,ON,0.5,ON,21.0,ON,-1.1,ON,19.4,ON,16.3,ON,5.4,ON,5.4,ON,20.2,ON,20.2,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
657,2021-01-10 14:53:28,22.6,ON,11.3,ON,23.5,ON,33.3,ON,22.1,ON,12.9,ON,26.1,ON,9.0,ON,24.4,ON,-1.4,ON,22.0,ON,0.5,ON,22.1,ON,-0.9,ON,24.8,ON,-7.2,ON,22.1,ON,-6.4,ON,23.4,ON,-5.1,ON,22.6,ON,-4.8,ON,20.4,ON,9.1,ON,22.9,ON,-7.1,ON,22.9,ON,0.5,ON,21.0,ON,-1.3,ON,19.4,ON,16.0,ON,5.4,ON,5.4,ON,20.3,ON,20.3,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
658,2021-01-10 14:53:43,22.6,ON,11.7,ON,23.5,ON,33.3,ON,22.1,ON,13.7,ON,26.0,ON,6.4,ON,24.6,ON,-2.0,ON,22.0,ON,0.7,ON,22.0,ON,-1.0,ON,24.9,ON,-7.8,ON,22.1,ON,-6.5,ON,23.4,ON,-5.6,ON,22.6,ON,-4.8,ON,20.4,ON,8.4,ON,22.9,ON,-7.6,ON,22.9,ON,-0.1,ON,21.0,ON,-0.5,ON,19.3,ON,15.7,ON,5.4,ON,5.4,ON,20.3,ON,20.3,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
659,2021-01-10 14:54:08,22.5,ON,11.9,ON,23.5,ON,33.6,ON,22.2,ON,14.3,ON,25.9,ON,11.3,ON,24.6,ON,-0.8,ON,22.0,ON,0.0,ON,22.0,ON,-0.9,ON,24.8,ON,-6.7,ON,22.1,ON,-6.4,ON,23.4,ON,-4.5,ON,22.6,ON,-4.5,ON,20.5,ON,10.0,ON,22.9,ON,-6.2,ON,22.9,ON,1.3,ON,21.0,ON,-2.3,ON,19.4,ON,18.0,ON,5.5,ON,5.5,ON,20.3,ON,20.2,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
660,2021-01-10 14:54:23,22.5,ON,12.4,ON,23.4,ON,34.3,ON,22.3,ON,14.7,ON,26.0,ON,7.6,ON,24.4,ON,-1.2,ON,22.0,ON,0.2,ON,22.0,ON,-0.9,ON,24.8,ON,-6.7,ON,22.1,ON,-6.2,ON,23.3,ON,-4.7,ON,22.6,ON,-4.8,ON,20.4,ON,9.5,ON,22.9,ON,-6.6,ON,22.9,ON,1.0,ON,21.0,ON,-1.8,ON,19.4,ON,17.1,ON,5.5,ON,5.5,ON,20.3,ON,20.3,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
661,2021-01-10 14:54:38,22.5,ON,12.4,ON,23.5,ON,34.2,ON,22.3,ON,14.5,ON,25.9,ON,8.8,ON,24.4,ON,-1.1,ON,22.0,ON,0.3,ON,22.0,ON,-1.0,ON,24.8,ON,-7.2,ON,22.1,ON,-6.3,ON,23.3,ON,-5.0,ON,22.6,ON,-5.1,ON,20.5,ON,9.3,ON,22.9,ON,-6.8,ON,22.9,ON,0.9,ON,21.0,ON,-1.8,ON,19.4,ON,16.8,ON,5.5,ON,5.5,ON,20.3,ON,20.3,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
662,2021-01-10 14:54:53,22.5,ON,12.5,ON,23.5,ON,34.2,ON,22.3,ON,14.6,ON,25.8,ON,9.1,ON,24.5,ON,-1.8,ON,22.0,ON,0.3,ON,22.0,ON,-0.9,ON,24.8,ON,-7.0,ON,22.1,ON,-6.0,ON,23.4,ON,-4.1,ON,22.6,ON,-4.8,ON,20.4,ON,9.9,ON,22.9,ON,-5.9,ON,22.9,ON,2.2,ON,21.0,ON,-2.6,ON,19.4,ON,18.5,ON,5.5,ON,5.5,ON,20.3,ON,20.3,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
663,2021-01-10 14:55:08,22.5,ON,12.8,ON,23.4,ON,34.3,ON,22.4,ON,14.6,ON,26.1,ON,7.5,ON,24.4,ON,-0.9,ON,22.0,ON,0.2,ON,22.0,ON,-0.9,ON,24.8,ON,-7.1,ON,22.1,ON,-5.9,ON,23.4,ON,-5.1,ON,22.6,ON,-4.8,ON,20.4,ON,9.1,ON,23.0,ON,-7.0,ON,22.9,ON,0.5,ON,21.0,ON,-0.9,ON,19.4,ON,15.9,ON,5.6,ON,5.6,ON,20.3,ON,20.3,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
664,2021-01-10 14:55:24,22.4,ON,12.6,ON,23.5,ON,34.1,ON,22.4,ON,14.2,ON,26.1,ON,7.9,ON,24.5,ON,-1.3,ON,22.0,ON,0.8,ON,22.0,ON,-1.0,ON,24.8,ON,-7.3,ON,22.1,ON,-5.9,ON,23.3,ON,-5.5,ON,22.6,ON,-4.9,ON,20.4,ON,9.0,ON,22.9,ON,-7.0,ON,22.9,ON,0.7,ON,21.0,ON,-1.7,ON,19.4,ON,18.1,ON,5.6,ON,5.6,ON,20.3,ON,20.3,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
665,2021-01-10 14:55:49,22.4,ON,12.0,ON,23.5,ON,34.1,ON,22.4,ON,14.2,ON,26.1,ON,7.5,ON,24.4,ON,-1.3,ON,22.0,ON,0.5,ON,22.0,ON,-0.9,ON,24.8,ON,-7.1,ON,22.1,ON,-5.4,ON,23.4,ON,-4.7,ON,22.6,ON,-4.9,ON,20.5,ON,9.2,ON,22.9,ON,-6.7,ON,22.8,ON,0.5,ON,21.0,ON,-1.5,ON,19.4,ON,16.6,ON,5.6,ON,5.6,ON,20.3,ON,20.3,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
666,2021-01-10 14:56:04,22.4,ON,12.2,ON,23.5,ON,34.4,ON,22.5,ON,14.3,ON,26.0,ON,10.0,ON,24.6,ON,-1.1,ON,22.0,ON,0.4,ON,22.0,ON,-1.0,ON,24.7,ON,-7.1,ON,22.1,ON,-5.5,ON,23.4,ON,-5.1,ON,22.6,ON,-4.9,ON,20.5,ON,9.6,ON,22.9,ON,-6.4,ON,22.9,ON,1.1,ON,21.0,ON,-1.9,ON,19.3,ON,16.7,ON,5.6,ON,5.6,ON,20.3,ON,20.3,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
667,2021-01-10 14:56:19,22.4,ON,12.1,ON,23.5,ON,34.5,ON,22.5,ON,14.2,ON,26.0,ON,7.3,ON,24.5,ON,-1.2,ON,21.9,ON,0.4,ON,22.1,ON,-1.0,ON,24.8,ON,-6.9,ON,22.1,ON,-5.3,ON,23.4,ON,-5.1,ON,22.6,ON,-4.8,ON,20.5,ON,9.1,ON,22.9,ON,-6.7,ON,22.9,ON,0.5,ON,21.0,ON,-1.3,ON,19.4,ON,17.0,ON,5.6,ON,5.6,ON,20.3,ON,20.3,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
668,2021-01-10 14:56:34,22.4,ON,12.4,ON,23.5,ON,34.5,ON,22.5,ON,14.6,ON,26.1,ON,8.1,ON,24.4,ON,-1.3,ON,22.0,ON,0.7,ON,22.0,ON,-1.0,ON,24.8,ON,-7.2,ON,22.1,ON,-5.4,ON,23.4,ON,-4.5,ON,22.6,ON,-4.8,ON,20.5,ON,9.3,ON,22.9,ON,-6.3,ON,22.9,ON,1.3,ON,21.0,ON,-2.4,ON,19.3,ON,16.9,ON,5.7,ON,5.7,ON,20.3,ON,20.3,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
669,2021-01-10 14:56:49,22.4,ON,12.7,ON,23.5,ON,34.6,ON,22.5,ON,14.5,ON,25.8,ON,8.4,ON,24.4,ON,-1.6,ON,21.9,ON,0.2,ON,22.0,ON,-1.0,ON,24.8,ON,-7.2,ON,22.1,ON,-5.3,ON,23.3,ON,-5.6,ON,22.6,ON,-4.8,ON,20.5,ON,9.1,ON,22.9,ON,-7.2,ON,22.9,ON,0.3,ON,21.0,ON,-1.2,ON,19.3,ON,16.8,ON,5.7,ON,5.7,ON,20.3,ON,20.3,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
670,2021-01-10 14:57:05,22.4,ON,12.8,ON,23.5,ON,34.8,ON,22.5,ON,14.6,ON,26.2,ON,6.5,ON,24.5,ON,-1.2,ON,22.0,ON,0.6,ON,22.0,ON,-0.9,ON,24.8,ON,-7.4,ON,22.1,ON,-5.1,ON,23.4,ON,-5.3,ON,22.6,ON,-4.8,ON,20.5,ON,9.1,ON,22.9,ON,-7.0,ON,22.8,ON,0.7,ON,21.0,ON,-1.4,ON,19.3,ON,16.8,ON,5.7,ON,5.7,ON,20.3,ON,20.3,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
671,2021-01-10 14:57:30,22.4,ON,12.3,ON,22.7,ON,33.8,ON,22.6,ON,14.0,ON,25.9,ON,8.1,ON,24.6,ON,-1.9,ON,22.0,ON,1.1,ON,22.0,ON,-1.0,ON,24.8,ON,-7.5,ON,22.1,ON,-5.1,ON,23.4,ON,-5.4,ON,22.6,ON,-4.8,ON,20.5,ON,9.0,ON,22.8,ON,-7.0,ON,22.9,ON,0.2,ON,21.0,ON,-1.6,ON,19.4,ON,15.9,ON,5.7,ON,5.7,ON,20.2,ON,20.2,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
672,2021-01-10 14:57:45,22.3,ON,12.5,ON,22.8,ON,34.4,ON,22.6,ON,14.3,ON,26.1,ON,12.6,ON,24.5,ON,-0.8,ON,22.0,ON,-0.5,ON,22.0,ON,-0.9,ON,24.7,ON,-6.4,ON,22.1,ON,-5.1,ON,23.4,ON,-4.3,ON,22.6,ON,-4.8,ON,20.5,ON,9.8,ON,22.8,ON,-6.2,ON,22.9,ON,0.7,ON,21.0,ON,-1.4,ON,19.3,ON,17.8,ON,5.7,ON,5.7,ON,20.3,ON,20.3,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
673,2021-01-10 14:58:00,22.4,ON,11.9,ON,22.8,ON,34.4,ON,22.6,ON,13.8,ON,25.9,ON,6.9,ON,24.5,ON,-1.5,ON,22.0,ON,0.7,ON,22.1,ON,-1.0,ON,24.8,ON,-7.5,ON,22.1,ON,-4.7,ON,23.3,ON,-5.3,ON,22.6,ON,-4.9,ON,20.5,ON,9.0,ON,22.8,ON,-7.3,ON,22.9,ON,0.8,ON,21.0,ON,-1.4,ON,19.3,ON,16.5,ON,5.7,ON,5.7,ON,20.2,ON,20.2,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
674,2021-01-10 14:58:15,22.4,ON,11.9,ON,22.7,ON,35.0,ON,22.6,ON,14.2,ON,25.9,ON,7.8,ON,24.4,ON,-0.8,ON,22.0,ON,0.2,ON,22.0,ON,-0.9,ON,24.7,ON,-7.0,ON,22.1,ON,-4.7,ON,23.4,ON,-4.9,ON,22.6,ON,-4.8,ON,20.5,ON,9.4,ON,22.9,ON,-6.7,ON,22.9,ON,1.3,ON,21.0,ON,-2.0,ON,19.3,ON,18.0,ON,5.8,ON,5.8,ON,20.3,ON,20.3,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
675,2021-01-10 14:58:31,22.3,ON,12.0,ON,22.6,ON,35.9,ON,22.6,ON,14.2,ON,25.8,ON,8.2,ON,24.4,ON,-0.8,ON,22.0,ON,-0.3,ON,22.0,ON,-0.9,ON,24.7,ON,-6.5,ON,22.1,ON,-4.5,ON,23.4,ON,-4.7,ON,22.6,ON,-4.9,ON,20.5,ON,9.8,ON,22.9,ON,-6.3,ON,22.9,ON,1.2,ON,21.0,ON,-2.5,ON,19.3,ON,17.8,ON,5.8,ON,5.8,ON,20.2,ON,20.2,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
676,2021-01-10 14:58:46,22.4,ON,11.9,ON,22.7,ON,35.9,ON,22.6,ON,13.7,ON,25.8,ON,10.5,ON,24.5,ON,-1.1,ON,22.0,ON,0.3,ON,22.0,ON,-1.0,ON,24.7,ON,-7.0,ON,22.1,ON,-4.4,ON,23.3,ON,-4.9,ON,22.6,ON,-4.7,ON,20.5,ON,9.4,ON,22.8,ON,-6.7,ON,22.9,ON,0.6,ON,21.0,ON,-1.1,ON,19.4,ON,16.9,ON,5.8,ON,5.8,ON,20.3,ON,20.3,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
677,2021-01-10 14:59:12,22.4,ON,11.9,ON,22.6,ON,36.2,ON,22.7,ON,13.9,ON,25.9,ON,6.6,ON,24.6,ON,-2.0,ON,21.9,ON,0.7,ON,22.0,ON,-0.9,ON,24.7,ON,-7.4,ON,22.1,ON,-4.3,ON,23.3,ON,-5.3,ON,22.6,ON,-4.8,ON,20.5,ON,8.8,ON,22.8,ON,-6.9,ON,22.8,ON,0.4,ON,21.0,ON,-1.9,ON,19.4,ON,16.9,ON,5.8,ON,5.8,ON,20.3,ON,20.3,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
678,2021-01-10 14:59:27,22.3,ON,12.0,ON,22.8,ON,36.3,ON,22.7,ON,14.0,ON,25.8,ON,7.2,ON,24.5,ON,-1.8,ON,21.9,ON,0.5,ON,22.0,ON,-1.0,ON,24.7,ON,-7.3,ON,22.1,ON,-4.4,ON,23.3,ON,-5.3,ON,22.6,ON,-4.8,ON,20.5,ON,8.9,ON,22.8,ON,-7.1,ON,22.9,ON,0.8,ON,21.0,ON,-1.2,ON,19.3,ON,16.7,ON,5.8,ON,5.8,ON,20.2,ON,20.2,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
679,2021-01-10 14:59:42,22.3,ON,12.2,ON,22.6,ON,36.7,ON,22.7,ON,14.0,ON,25.8,ON,7.0,ON,24.6,ON,-2.0,ON,21.9,ON,0.8,ON,22.0,ON,-1.1,ON,24.7,ON,-7.6,ON,22.1,ON,-4.3,ON,23.4,ON,-5.7,ON,22.6,ON,-4.9,ON,20.5,ON,8.7,ON,22.8,ON,-7.5,ON,22.9,ON,0.0,ON,21.0,ON,-0.8,ON,19.4,ON,16.6,ON,5.8,ON,5.8,ON,20.3,ON,20.3,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
680,2021-01-10 14:59:57,22.4,ON,12.2,ON,22.7,ON,36.9,ON,22.8,ON,14.3,ON,26.2,ON,6.8,ON,24.4,ON,-1.3,ON,22.0,ON,0.4,ON,22.0,ON,-1.0,ON,24.6,ON,-7.4,ON,22.1,ON,-4.2,ON,23.3,ON,-5.1,ON,22.6,ON,-4.9,ON,20.5,ON,9.1,ON,22.8,ON,-7.1,ON,22.9,ON,0.3,ON,20.9,ON,-1.3,ON,19.4,ON,15.9,ON,5.8,ON,5.8,ON,20.3,ON,20.3,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
681,2021-01-10 15:00:12,22.4,ON,12.2,ON,22.7,ON,37.0,ON,22.8,ON,13.9,ON,26.0,ON,8.2,ON,24.5,ON,-1.2,ON,21.9,ON,0.1,ON,22.0,ON,-0.9,ON,24.7,ON,-6.6,ON,22.1,ON,-4.3,ON,23.3,ON,-4.8,ON,22.6,ON,-4.8,ON,20.5,ON,9.6,ON,22.8,ON,-6.6,ON,22.9,ON,1.0,ON,21.0,ON,-1.9,ON,19.3,ON,16.9,ON,5.9,ON,5.9,ON,20.3,ON,20.3,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
682,2021-01-10 15:00:28,22.4,ON,12.1,ON,22.6,ON,37.5,ON,22.8,ON,14.3,ON,25.9,ON,7.7,ON,24.4,ON,-1.4,ON,22.0,ON,0.6,ON,22.0,ON,-1.0,ON,24.7,ON,-7.2,ON,22.1,ON,-4.4,ON,23.3,ON,-5.6,ON,22.6,ON,-4.9,ON,20.5,ON,8.8,ON,22.9,ON,-7.0,ON,22.9,ON,0.3,ON,20.9,ON,-1.1,ON,19.3,ON,17.6,ON,5.9,ON,5.9,ON,20.3,ON,20.3,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
683,2021-01-10 15:00:53,22.4,ON,12.2,ON,22.5,ON,37.4,ON,22.8,ON,14.1,ON,25.8,ON,7.6,ON,24.4,ON,-0.9,ON,21.9,ON,0.1,ON,22.0,ON,-0.9,ON,24.6,ON,-6.8,ON,22.1,ON,-4.6,ON,23.2,ON,-4.6,ON,22.6,ON,-4.7,ON,20.5,ON,9.8,ON,22.9,ON,-6.6,ON,22.9,ON,0.9,ON,21.0,ON,-1.6,ON,19.3,ON,17.8,ON,5.9,ON,5.9,ON,20.4,ON,20.4,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
684,2021-01-10 15:01:08,22.3,ON,12.1,ON,22.4,ON,37.8,ON,22.8,ON,14.2,ON,26.0,ON,10.8,ON,24.4,ON,-0.8,ON,21.9,ON,-0.3,ON,22.0,ON,-1.0,ON,24.7,ON,-6.6,ON,22.1,ON,-4.2,ON,23.3,ON,-4.9,ON,22.6,ON,-4.8,ON,20.5,ON,10.0,ON,22.8,ON,-6.1,ON,22.9,ON,1.3,ON,20.9,ON,-2.4,ON,19.3,ON,18.0,ON,5.9,ON,5.9,ON,20.3,ON,20.3,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
685,2021-01-10 15:01:23,22.3,ON,12.3,ON,22.4,ON,38.5,ON,22.8,ON,14.5,ON,26.0,ON,9.5,ON,24.4,ON,-1.1,ON,22.0,ON,0.2,ON,22.0,ON,-0.9,ON,24.6,ON,-6.7,ON,22.1,ON,-4.6,ON,23.3,ON,-4.5,ON,22.6,ON,-4.8,ON,20.5,ON,9.7,ON,22.8,ON,-6.2,ON,22.9,ON,1.3,ON,21.0,ON,-2.3,ON,19.3,ON,17.0,ON,5.9,ON,5.9,ON,20.3,ON,20.3,ON,0.0,OFF,0.0,OFF,18.0,ON,18.0,ON,
686,2021-01-10 15:01:38,22.3,ON,12.4,ON,22.4,ON,38.3,ON,22.8,ON,14.6,ON,26.1,ON,7.8,ON,24.4,ON,-0.9,ON,21.9,ON,0.6,ON,22.0,ON,-1.0,ON,24.7,ON,-7.4,ON,22.1,ON,-4.4,ON,23.3,ON,-5.2,ON,22.6,ON,-4.6,ON,20.5,ON,9.1,ON,22.8,ON,-6.9,ON,22.9,ON,0.8,ON,21.0,ON,-1.7,ON,19.3,ON,17.2,ON,5.9,ON,5.9,ON,20.3,ON,20.3,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
687,2021-01-10 15:01:54,22.3,ON,12.8,ON,22.4,ON,38.7,ON,22.9,ON,14.7,ON,26.0,ON,7.8,ON,24.5,ON,-1.0,ON,21.9,ON,0.2,ON,22.0,ON,-0.9,ON,24.6,ON,-7.0,ON,22.1,ON,-4.2,ON,23.3,ON,-4.6,ON,22.6,ON,-4.7,ON,20.5,ON,9.6,ON,22.8,ON,-6.4,ON,22.9,ON,1.1,ON,21.0,ON,-1.9,ON,19.3,ON,17.6,ON,6.0,ON,6.0,ON,20.3,ON,20.3,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
688,2021-01-10 15:02:09,22.3,ON,12.5,ON,22.4,ON,38.5,ON,22.9,ON,14.7,ON,26.1,ON,7.0,ON,24.5,ON,-1.9,ON,21.9,ON,0.6,ON,22.0,ON,-0.9,ON,24.6,ON,-7.6,ON,22.1,ON,-4.4,ON,23.3,ON,-5.2,ON,22.6,ON,-4.6,ON,20.5,ON,8.5,ON,22.8,ON,-7.2,ON,22.9,ON,0.0,ON,21.0,ON,-1.0,ON,19.3,ON,15.3,ON,5.9,ON,5.9,ON,20.3,ON,20.3,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
689,2021-01-10 15:02:33,22.3,ON,12.5,ON,22.4,ON,38.8,ON,22.9,ON,14.6,ON,26.0,ON,8.6,ON,24.4,ON,-1.2,ON,21.9,ON,0.0,ON,22.0,ON,-1.0,ON,24.7,ON,-7.0,ON,22.1,ON,-4.1,ON,23.3,ON,-5.3,ON,22.6,ON,-4.8,ON,20.5,ON,9.2,ON,22.8,ON,-6.7,ON,22.8,ON,0.7,ON,21.0,ON,-2.0,ON,19.3,ON,16.8,ON,5.7,ON,5.7,ON,20.3,ON,20.3,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
690,2021-01-10 15:02:49,22.3,ON,12.8,ON,22.3,ON,39.0,ON,22.9,ON,15.0,ON,26.1,ON,9.8,ON,24.4,ON,-0.8,ON,21.9,ON,0.0,ON,22.0,ON,-0.8,ON,24.6,ON,-6.7,ON,22.1,ON,-3.7,ON,23.3,ON,-4.9,ON,22.6,ON,-4.7,ON,20.5,ON,9.5,ON,22.8,ON,-6.3,ON,22.9,ON,1.0,ON,21.0,ON,-1.8,ON,19.3,ON,17.2,ON,5.5,ON,5.5,ON,20.3,ON,20.3,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
691,2021-01-10 15:03:04,22.3,ON,12.7,ON,22.3,ON,38.8,ON,22.9,ON,14.7,ON,26.1,ON,6.0,ON,24.4,ON,-2.0,ON,21.9,ON,0.9,ON,22.0,ON,-1.0,ON,24.6,ON,-7.6,ON,22.1,ON,-4.0,ON,23.3,ON,-5.1,ON,22.6,ON,-4.6,ON,20.5,ON,8.9,ON,22.8,ON,-6.9,ON,22.9,ON,0.8,ON,21.0,ON,-1.7,ON,19.3,ON,17.4,ON,5.2,ON,5.2,ON,20.4,ON,20.4,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
692,2021-01-10 15:03:19,22.3,ON,12.5,ON,22.2,ON,39.0,ON,22.8,ON,13.7,ON,26.1,ON,7.5,ON,24.5,ON,-0.9,ON,21.9,ON,0.1,ON,22.0,ON,-1.0,ON,24.6,ON,-6.8,ON,22.1,ON,-3.9,ON,23.3,ON,-5.0,ON,22.6,ON,-4.7,ON,20.6,ON,9.3,ON,22.8,ON,-6.7,ON,22.9,ON,0.7,ON,21.0,ON,-1.3,ON,19.3,ON,16.6,ON,5.0,ON,5.0,ON,20.3,ON,20.3,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
693,2021-01-10 15:03:34,22.3,ON,12.3,ON,23.1,ON,38.8,ON,22.7,ON,13.4,ON,26.0,ON,6.2,ON,24.5,ON,-1.9,ON,21.9,ON,1.3,ON,22.0,ON,-1.0,ON,24.6,ON,-7.9,ON,22.1,ON,-3.9,ON,23.3,ON,-5.8,ON,22.6,ON,-4.7,ON,20.6,ON,8.5,ON,22.8,ON,-7.4,ON,22.9,ON,0.0,ON,21.0,ON,-0.8,ON,19.3,ON,16.7,ON,4.8,ON,4.8,ON,20.4,ON,20.4,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
694,2021-01-10 15:03:50,22.3,ON,12.1,ON,23.1,ON,38.6,ON,22.6,ON,13.2,ON,26.1,ON,6.8,ON,24.4,ON,-1.9,ON,22.0,ON,0.9,ON,22.0,ON,-1.1,ON,24.6,ON,-7.6,ON,22.1,ON,-3.9,ON,23.3,ON,-5.5,ON,22.6,ON,-4.8,ON,20.6,ON,8.8,ON,22.8,ON,-7.1,ON,22.9,ON,0.9,ON,21.0,ON,-1.8,ON,19.3,ON,16.9,ON,4.6,ON,4.6,ON,20.3,ON,20.3,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
695,2021-01-10 15:04:14,22.3,ON,11.5,ON,23.0,ON,37.3,ON,22.5,ON,12.6,ON,26.1,ON,9.6,ON,24.5,ON,-1.8,ON,21.9,ON,0.5,ON,22.0,ON,-1.0,ON,24.6,ON,-7.3,ON,22.1,ON,-4.1,ON,23.2,ON,-5.1,ON,22.6,ON,-4.8,ON,20.6,ON,9.1,ON,22.8,ON,-6.8,ON,22.8,ON,0.9,ON,21.0,ON,-1.7,ON,19.3,ON,16.6,ON,4.3,ON,4.3,ON,20.4,ON,20.4,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
696,2021-01-10 15:04:30,22.3,ON,11.6,ON,23.0,ON,37.5,ON,22.4,ON,13.0,ON,26.0,ON,10.0,ON,24.5,ON,-1.0,ON,21.9,ON,0.1,ON,22.0,ON,-1.0,ON,24.6,ON,-6.6,ON,22.1,ON,-4.0,ON,23.3,ON,-4.9,ON,22.6,ON,-4.8,ON,20.6,ON,9.9,ON,22.8,ON,-6.5,ON,22.9,ON,0.8,ON,21.0,ON,-1.6,ON,19.3,ON,16.8,ON,4.2,ON,4.2,ON,20.3,ON,20.3,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
697,2021-01-10 15:04:45,22.3,ON,11.5,ON,23.0,ON,36.9,ON,22.4,ON,12.8,ON,25.9,ON,9.3,ON,24.4,ON,-1.0,ON,21.9,ON,0.1,ON,22.0,ON,-1.0,ON,24.6,ON,-7.2,ON,22.1,ON,-4.2,ON,23.2,ON,-5.0,ON,22.6,ON,-4.8,ON,20.6,ON,9.1,ON,22.9,ON,-6.8,ON,22.9,ON,1.0,ON,21.0,ON,-1.4,ON,19.3,ON,17.8,ON,4.0,ON,4.0,ON,20.3,ON,20.4,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
698,2021-01-10 15:05:00,22.3,ON,11.5,ON,23.0,ON,37.3,ON,22.3,ON,13.2,ON,26.1,ON,9.3,ON,24.5,ON,-1.0,ON,21.9,ON,0.2,ON,22.0,ON,-0.9,ON,24.6,ON,-6.6,ON,22.1,ON,-4.1,ON,23.2,ON,-4.1,ON,22.6,ON,-4.9,ON,20.6,ON,9.9,ON,22.8,ON,-6.2,ON,22.8,ON,1.1,ON,20.9,ON,-2.0,ON,19.3,ON,18.1,ON,3.9,ON,3.9,ON,20.4,ON,20.4,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
699,2021-01-10 15:05:15,22.3,ON,11.5,ON,23.0,ON,36.8,ON,22.3,ON,13.1,ON,26.0,ON,8.4,ON,24.5,ON,-1.1,ON,21.9,ON,0.0,ON,22.0,ON,-0.9,ON,24.6,ON,-6.6,ON,22.1,ON,-3.9,ON,23.3,ON,-4.4,ON,22.6,ON,-4.8,ON,20.6,ON,9.8,ON,22.9,ON,-6.3,ON,22.9,ON,1.2,ON,21.0,ON,-1.8,ON,19.3,ON,17.4,ON,3.9,ON,3.9,ON,20.4,ON,20.4,ON,0.0,OFF,0.0,OFF,16.5,ON,16.5,ON,
700,2021-01-10 15:05:30,22.3,ON,11.3,ON,23.0,ON,36.7,ON,22.2,ON,13.0,ON,26.0,ON,7.6,ON,24.5,ON,-0.8,ON,21.9,ON,0.0,ON,22.0,ON,-0.9,ON,24.6,ON,-6.7,ON,22.1,ON,-4.1,ON,23.2,ON,-4.5,ON,22.6,ON,-4.7,ON,20.6,ON,9.7,ON,22.8,ON,-6.4,ON,22.9,ON,1.2,ON,20.9,ON,-1.7,ON,19.3,ON,17.0,ON,4.0,ON,4.0,ON,20.3,ON,20.3,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
701,2021-01-10 15:05:56,22.3,ON,11.3,ON,23.0,ON,36.0,ON,22.1,ON,13.1,ON,26.0,ON,6.6,ON,24.4,ON,-1.3,ON,21.9,ON,0.7,ON,22.0,ON,-1.0,ON,24.6,ON,-7.4,ON,22.1,ON,-4.0,ON,23.2,ON,-5.9,ON,22.6,ON,-4.9,ON,20.6,ON,8.9,ON,22.9,ON,-7.3,ON,22.8,ON,0.5,ON,21.0,ON,-1.1,ON,19.3,ON,16.8,ON,4.1,ON,4.1,ON,20.4,ON,20.4,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
702,2021-01-10 15:06:11,22.2,ON,11.5,ON,23.0,ON,36.2,ON,22.1,ON,13.0,ON,26.0,ON,6.9,ON,24.5,ON,-2.0,ON,21.9,ON,0.7,ON,21.9,ON,-1.0,ON,24.5,ON,-7.1,ON,22.1,ON,-3.8,ON,23.2,ON,-4.8,ON,22.6,ON,-5.0,ON,20.6,ON,9.3,ON,22.9,ON,-6.7,ON,22.9,ON,0.7,ON,21.0,ON,-2.2,ON,19.3,ON,16.1,ON,4.2,ON,4.2,ON,20.3,ON,20.3,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
703,2021-01-10 15:06:26,22.2,ON,11.3,ON,23.0,ON,35.7,ON,22.1,ON,12.9,ON,26.1,ON,7.3,ON,24.5,ON,-1.2,ON,21.9,ON,0.4,ON,22.0,ON,-1.0,ON,24.6,ON,-6.7,ON,22.1,ON,-3.9,ON,23.2,ON,-4.4,ON,22.6,ON,-4.8,ON,20.6,ON,9.6,ON,22.9,ON,-6.6,ON,22.9,ON,1.3,ON,21.0,ON,-1.4,ON,19.3,ON,17.6,ON,4.3,ON,4.3,ON,20.3,ON,20.3,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
704,2021-01-10 15:06:41,22.3,ON,11.8,ON,23.0,ON,35.5,ON,22.1,ON,14.0,ON,26.0,ON,9.0,ON,24.5,ON,-1.1,ON,21.9,ON,0.3,ON,22.0,ON,-1.0,ON,24.5,ON,-7.2,ON,22.1,ON,-3.9,ON,23.2,ON,-5.2,ON,22.6,ON,-4.9,ON,20.6,ON,9.2,ON,22.9,ON,-6.8,ON,22.9,ON,0.9,ON,21.0,ON,-1.7,ON,19.3,ON,16.4,ON,4.4,ON,4.4,ON,20.4,ON,20.4,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
