no, tanggal,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
705,2021-01-10 15:06:56,22.2,ON,11.9,ON,23.1,ON,35.7,ON,22.2,ON,14.2,ON,26.1,ON,8.9,ON,24.5,ON,-1.0,ON,21.9,ON,0.5,ON,22.0,ON,-0.9,ON,24.6,ON,-7.0,ON,22.1,ON,-4.1,ON,23.2,ON,-5.2,ON,22.6,ON,-4.8,ON,20.6,ON,9.1,ON,22.9,ON,-6.6,ON,22.9,ON,1.1,ON,20.9,ON,-1.4,ON,19.3,ON,16.8,ON,4.5,ON,4.5,ON,20.4,ON,20.4,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
706,2021-01-10 15:07:11,22.2,ON,11.9,ON,23.1,ON,35.5,ON,22.2,ON,14.3,ON,26.0,ON,8.2,ON,24.4,ON,-1.3,ON,21.9,ON,0.2,ON,22.0,ON,-0.9,ON,24.5,ON,-7.1,ON,22.1,ON,-4.4,ON,23.2,ON,-5.0,ON,22.6,ON,-4.9,ON,20.6,ON,9.3,ON,22.9,ON,-6.7,ON,22.9,ON,0.9,ON,21.0,ON,-1.7,ON,19.3,ON,17.2,ON,4.6,ON,4.6,ON,20.3,ON,20.3,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
707,2021-01-10 15:07:37,22.2,ON,12.0,ON,23.1,ON,35.1,ON,22.3,ON,14.3,ON,26.0,ON,7.8,ON,24.4,ON,-1.1,ON,21.9,ON,0.6,ON,22.0,ON,-0.9,ON,24.5,ON,-7.1,ON,22.1,ON,-4.5,ON,23.2,ON,-4.9,ON,22.6,ON,-4.8,ON,20.6,ON,9.4,ON,22.9,ON,-6.8,ON,22.9,ON,0.6,ON,21.0,ON,-0.7,ON,19.3,ON,17.6,ON,4.8,ON,4.8,ON,20.4,ON,20.4,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
708,2021-01-10 15:07:52,22.2,ON,12.2,ON,23.1,ON,35.4,ON,22.3,ON,14.2,ON,26.1,ON,7.6,ON,24.4,ON,-1.7,ON,21.9,ON,0.9,ON,22.0,ON,-1.0,ON,24.5,ON,-7.5,ON,22.1,ON,-4.4,ON,23.2,ON,-5.3,ON,22.6,ON,-4.8,ON,20.6,ON,8.8,ON,22.9,ON,-7.2,ON,22.9,ON,0.3,ON,21.0,ON,-1.1,ON,19.3,ON,15.9,ON,4.9,ON,4.9,ON,20.4,ON,20.4,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
709,2021-01-10 15:08:07,22.2,ON,12.7,ON,23.1,ON,35.4,ON,22.4,ON,14.9,ON,26.0,ON,7.2,ON,24.5,ON,-1.1,ON,21.9,ON,0.5,ON,22.0,ON,-1.0,ON,24.6,ON,-6.8,ON,22.1,ON,-4.5,ON,23.2,ON,-4.6,ON,22.6,ON,-4.9,ON,20.6,ON,9.6,ON,22.9,ON,-6.4,ON,22.9,ON,1.3,ON,21.0,ON,-2.1,ON,19.3,ON,16.6,ON,5.0,ON,5.0,ON,20.4,ON,20.4,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
710,2021-01-10 15:08:23,22.2,ON,12.9,ON,23.1,ON,35.6,ON,22.4,ON,14.9,ON,26.1,ON,10.3,ON,24.5,ON,-0.9,ON,21.9,ON,0.2,ON,22.0,ON,-0.9,ON,24.6,ON,-6.6,ON,22.1,ON,-4.6,ON,23.2,ON,-5.0,ON,22.6,ON,-5.0,ON,20.6,ON,9.5,ON,22.9,ON,-6.6,ON,22.9,ON,0.8,ON,20.9,ON,-1.1,ON,19.3,ON,16.3,ON,5.1,ON,5.1,ON,20.3,ON,20.3,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
711,2021-01-10 15:08:38,22.2,ON,13.0,ON,23.1,ON,35.4,ON,22.4,ON,14.5,ON,26.2,ON,7.1,ON,24.5,ON,-1.5,ON,21.9,ON,0.7,ON,21.9,ON,-0.9,ON,24.5,ON,-7.2,ON,22.1,ON,-4.7,ON,23.2,ON,-5.2,ON,22.6,ON,-4.9,ON,20.6,ON,9.3,ON,22.9,ON,-6.9,ON,22.9,ON,0.7,ON,20.9,ON,-0.7,ON,19.2,ON,16.9,ON,5.1,ON,5.1,ON,20.4,ON,20.4,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
712,2021-01-10 15:08:53,22.1,ON,13.1,ON,23.2,ON,35.2,ON,22.5,ON,14.6,ON,26.1,ON,7.2,ON,24.5,ON,-1.8,ON,21.9,ON,0.7,ON,22.0,ON,-0.8,ON,24.5,ON,-7.5,ON,22.1,ON,-4.6,ON,23.2,ON,-5.3,ON,22.6,ON,-4.8,ON,20.6,ON,9.2,ON,23.0,ON,-7.1,ON,22.9,ON,0.7,ON,20.9,ON,-0.8,ON,19.3,ON,17.0,ON,5.2,ON,5.2,ON,20.4,ON,20.4,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
713,2021-01-10 15:09:20,22.2,ON,12.7,ON,23.2,ON,34.8,ON,22.5,ON,14.6,ON,26.0,ON,8.2,ON,24.5,ON,-1.5,ON,21.9,ON,0.8,ON,21.9,ON,-1.1,ON,24.5,ON,-7.9,ON,22.1,ON,-5.1,ON,23.2,ON,-6.4,ON,22.6,ON,-4.9,ON,20.6,ON,8.6,ON,23.0,ON,-7.4,ON,22.9,ON,0.0,ON,20.9,ON,-1.0,ON,19.3,ON,16.6,ON,5.3,ON,5.3,ON,20.4,ON,20.4,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
714,2021-01-10 15:09:35,22.2,ON,12.6,ON,23.2,ON,35.0,ON,22.5,ON,14.8,ON,26.0,ON,6.7,ON,24.5,ON,-1.2,ON,21.9,ON,0.0,ON,22.0,ON,-0.9,ON,24.5,ON,-6.7,ON,22.1,ON,-4.9,ON,23.2,ON,-4.3,ON,22.6,ON,-4.8,ON,20.6,ON,9.7,ON,23.0,ON,-6.0,ON,22.9,ON,1.3,ON,21.0,ON,-1.3,ON,19.3,ON,17.0,ON,5.3,ON,5.3,ON,20.4,ON,20.4,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
715,2021-01-10 15:09:50,22.2,ON,12.8,ON,23.2,ON,35.0,ON,22.5,ON,14.6,ON,26.0,ON,12.0,ON,24.4,ON,0.0,ON,21.9,ON,-1.0,ON,21.9,ON,-0.8,ON,24.5,ON,-6.1,ON,22.1,ON,-4.9,ON,23.1,ON,-4.0,ON,22.6,ON,-4.8,ON,20.6,ON,10.4,ON,22.9,ON,-5.7,ON,22.9,ON,1.6,ON,21.0,ON,-2.8,ON,19.3,ON,16.8,ON,5.3,ON,5.3,ON,20.4,ON,20.4,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
716,2021-01-10 15:10:05,22.1,ON,12.7,ON,23.2,ON,34.7,ON,22.5,ON,14.6,ON,26.0,ON,8.0,ON,24.4,ON,-1.4,ON,21.9,ON,0.4,ON,22.0,ON,-0.9,ON,24.5,ON,-7.2,ON,22.1,ON,-4.8,ON,23.1,ON,-5.1,ON,22.6,ON,-4.8,ON,20.6,ON,9.3,ON,22.9,ON,-6.7,ON,22.9,ON,0.8,ON,21.0,ON,-1.7,ON,19.3,ON,16.6,ON,5.4,ON,5.4,ON,20.4,ON,20.4,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
717,2021-01-10 15:10:21,22.2,ON,12.6,ON,23.2,ON,34.9,ON,22.6,ON,14.7,ON,26.1,ON,10.8,ON,24.5,ON,-0.4,ON,21.9,ON,-0.4,ON,22.0,ON,-0.9,ON,24.5,ON,-6.3,ON,22.1,ON,-5.0,ON,23.1,ON,-4.2,ON,22.6,ON,-4.8,ON,20.6,ON,9.9,ON,23.0,ON,-6.0,ON,22.9,ON,1.3,ON,21.0,ON,-2.3,ON,19.3,ON,16.5,ON,5.4,ON,5.4,ON,20.4,ON,20.4,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
718,2021-01-10 15:10:36,22.2,ON,12.9,ON,23.2,ON,35.0,ON,22.6,ON,14.7,ON,26.0,ON,9.5,ON,24.4,ON,-1.4,ON,21.9,ON,0.0,ON,21.9,ON,-1.0,ON,24.5,ON,-7.0,ON,22.1,ON,-5.0,ON,23.2,ON,-4.7,ON,22.6,ON,-4.8,ON,20.6,ON,9.4,ON,23.0,ON,-6.5,ON,22.9,ON,0.9,ON,21.0,ON,-1.3,ON,19.3,ON,16.8,ON,5.4,ON,5.4,ON,20.4,ON,20.4,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
719,2021-01-10 15:11:01,22.2,ON,12.3,ON,23.3,ON,33.7,ON,22.6,ON,14.0,ON,26.1,ON,6.0,ON,24.4,ON,-2.3,ON,21.9,ON,0.9,ON,21.9,ON,-1.0,ON,24.4,ON,-7.8,ON,22.1,ON,-5.1,ON,23.1,ON,-6.1,ON,22.6,ON,-4.7,ON,20.6,ON,8.4,ON,23.0,ON,-7.5,ON,22.9,ON,0.2,ON,20.9,ON,-0.1,ON,19.3,ON,15.3,ON,5.5,ON,5.5,ON,20.4,ON,20.4,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
720,2021-01-10 15:11:17,22.1,ON,11.9,ON,23.3,ON,33.8,ON,22.6,ON,13.7,ON,26.1,ON,9.0,ON,24.4,ON,-0.8,ON,21.9,ON,0.3,ON,21.9,ON,-1.0,ON,24.5,ON,-7.0,ON,22.1,ON,-5.2,ON,23.2,ON,-5.1,ON,22.6,ON,-4.9,ON,20.6,ON,9.3,ON,23.0,ON,-6.8,ON,22.9,ON,0.6,ON,20.9,ON,-1.8,ON,19.3,ON,16.4,ON,5.5,ON,5.5,ON,20.4,ON,20.4,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
721,2021-01-10 15:11:32,22.2,ON,12.0,ON,23.3,ON,33.6,ON,22.7,ON,13.7,ON,26.1,ON,10.3,ON,24.5,ON,-1.2,ON,21.9,ON,0.0,ON,22.0,ON,-0.9,ON,24.5,ON,-6.9,ON,22.1,ON,-5.4,ON,23.2,ON,-4.5,ON,22.6,ON,-4.8,ON,20.6,ON,9.6,ON,23.0,ON,-6.6,ON,22.9,ON,0.9,ON,20.9,ON,-1.6,ON,19.2,ON,16.9,ON,5.5,ON,5.5,ON,20.4,ON,20.4,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
722,2021-01-10 15:11:47,22.1,ON,11.6,ON,23.3,ON,33.2,ON,22.7,ON,13.5,ON,26.1,ON,6.9,ON,24.5,ON,-1.7,ON,21.9,ON,1.3,ON,21.9,ON,-1.0,ON,24.4,ON,-7.9,ON,22.1,ON,-5.0,ON,23.2,ON,-5.7,ON,22.6,ON,-4.9,ON,20.6,ON,8.6,ON,23.0,ON,-7.4,ON,22.9,ON,0.6,ON,20.9,ON,-1.5,ON,19.3,ON,16.4,ON,5.5,ON,5.5,ON,20.5,ON,20.5,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
723,2021-01-10 15:12:02,22.1,ON,11.9,ON,23.3,ON,33.7,ON,22.7,ON,14.1,ON,26.1,ON,9.1,ON,24.5,ON,-1.6,ON,21.9,ON,1.0,ON,21.9,ON,-1.0,ON,24.5,ON,-7.3,ON,22.1,ON,-5.0,ON,23.2,ON,-5.0,ON,22.6,ON,-4.5,ON,20.6,ON,9.2,ON,23.0,ON,-6.8,ON,22.9,ON,0.6,ON,20.9,ON,-1.5,ON,19.3,ON,16.8,ON,5.5,ON,5.5,ON,20.4,ON,20.4,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
724,2021-01-10 15:12:18,22.1,ON,12.1,ON,23.3,ON,33.3,ON,22.7,ON,14.1,ON,25.9,ON,8.5,ON,24.5,ON,-1.1,ON,21.9,ON,0.4,ON,22.0,ON,-1.0,ON,24.4,ON,-7.2,ON,22.1,ON,-5.0,ON,23.1,ON,-5.3,ON,22.6,ON,-4.9,ON,20.7,ON,9.0,ON,23.0,ON,-7.1,ON,22.9,ON,0.5,ON,20.9,ON,-1.1,ON,19.2,ON,17.0,ON,5.6,ON,5.6,ON,20.4,ON,20.4,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
725,2021-01-10 15:12:43,22.1,ON,11.9,ON,23.3,ON,33.4,ON,22.8,ON,13.9,ON,26.0,ON,8.2,ON,24.4,ON,-1.7,ON,21.9,ON,0.6,ON,22.0,ON,-1.0,ON,24.5,ON,-7.4,ON,22.1,ON,-4.8,ON,23.2,ON,-5.4,ON,22.6,ON,-4.8,ON,20.6,ON,9.0,ON,23.0,ON,-6.8,ON,22.9,ON,0.4,ON,20.9,ON,-0.9,ON,19.2,ON,16.5,ON,5.6,ON,5.6,ON,20.5,ON,20.5,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
726,2021-01-10 15:12:58,22.1,ON,11.5,ON,23.3,ON,33.4,ON,22.8,ON,13.5,ON,26.0,ON,8.6,ON,24.5,ON,-1.6,ON,21.9,ON,0.1,ON,21.9,ON,-1.0,ON,24.5,ON,-7.1,ON,22.1,ON,-4.9,ON,23.1,ON,-4.6,ON,22.6,ON,-4.8,ON,20.7,ON,9.3,ON,23.0,ON,-6.8,ON,22.9,ON,0.8,ON,20.9,ON,-1.5,ON,19.3,ON,16.9,ON,5.6,ON,5.6,ON,20.4,ON,20.4,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
727,2021-01-10 15:13:13,22.0,ON,11.5,ON,23.4,ON,33.2,ON,22.8,ON,13.3,ON,26.0,ON,11.5,ON,24.5,ON,-0.4,ON,21.9,ON,-0.1,ON,21.9,ON,-1.0,ON,24.4,ON,-7.0,ON,22.1,ON,-4.9,ON,23.2,ON,-4.5,ON,22.6,ON,-4.8,ON,20.7,ON,9.7,ON,23.0,ON,-6.6,ON,22.9,ON,1.0,ON,20.9,ON,-2.3,ON,19.3,ON,17.8,ON,5.6,ON,5.6,ON,20.4,ON,20.4,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
728,2021-01-10 15:13:29,22.1,ON,11.1,ON,23.3,ON,33.2,ON,22.8,ON,13.3,ON,26.1,ON,8.6,ON,24.5,ON,-1.4,ON,21.9,ON,0.0,ON,22.0,ON,-0.9,ON,24.4,ON,-6.8,ON,22.1,ON,-4.8,ON,23.2,ON,-4.9,ON,22.6,ON,-4.6,ON,20.7,ON,9.7,ON,23.0,ON,-6.5,ON,22.9,ON,1.3,ON,20.9,ON,-1.7,ON,19.3,ON,18.3,ON,5.6,ON,5.6,ON,20.4,ON,20.4,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
729,2021-01-10 15:13:44,22.1,ON,10.7,ON,23.3,ON,32.6,ON,22.8,ON,12.8,ON,26.0,ON,7.2,ON,24.4,ON,-1.6,ON,21.9,ON,1.0,ON,21.9,ON,-1.0,ON,24.4,ON,-7.7,ON,22.1,ON,-4.5,ON,23.1,ON,-5.9,ON,22.6,ON,-4.7,ON,20.7,ON,8.7,ON,23.0,ON,-7.3,ON,22.9,ON,0.2,ON,20.9,ON,-0.9,ON,19.3,ON,16.2,ON,5.7,ON,5.7,ON,20.4,ON,20.4,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
730,2021-01-10 15:13:59,22.1,ON,10.8,ON,23.3,ON,33.0,ON,22.8,ON,12.7,ON,26.1,ON,7.2,ON,24.5,ON,-1.6,ON,21.9,ON,0.5,ON,21.9,ON,-0.9,ON,24.4,ON,-7.1,ON,22.1,ON,-4.5,ON,23.1,ON,-4.8,ON,22.6,ON,-4.8,ON,20.7,ON,9.3,ON,23.0,ON,-6.8,ON,22.9,ON,1.0,ON,20.9,ON,-1.1,ON,19.2,ON,17.0,ON,5.7,ON,5.7,ON,20.4,ON,20.4,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
731,2021-01-10 15:14:24,22.2,ON,10.4,ON,23.4,ON,32.6,ON,22.9,ON,12.3,ON,26.0,ON,8.5,ON,24.4,ON,-1.7,ON,21.9,ON,0.2,ON,21.9,ON,-1.0,ON,24.4,ON,-7.2,ON,22.1,ON,-4.3,ON,23.1,ON,-5.1,ON,22.6,ON,-4.7,ON,20.7,ON,9.4,ON,23.0,ON,-6.8,ON,22.9,ON,1.4,ON,20.9,ON,-2.0,ON,19.3,ON,17.1,ON,5.7,ON,5.7,ON,20.4,ON,20.4,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
732,2021-01-10 15:14:39,22.2,ON,10.4,ON,23.3,ON,32.6,ON,22.9,ON,12.4,ON,26.1,ON,7.9,ON,24.4,ON,-1.0,ON,21.9,ON,0.5,ON,22.0,ON,-1.0,ON,24.4,ON,-7.2,ON,22.1,ON,-4.4,ON,23.1,ON,-5.2,ON,22.6,ON,-4.8,ON,20.7,ON,8.9,ON,23.0,ON,-7.0,ON,22.9,ON,0.6,ON,20.9,ON,-0.9,ON,19.3,ON,16.2,ON,5.7,ON,5.7,ON,20.5,ON,20.5,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
733,2021-01-10 15:14:54,22.2,ON,10.2,ON,23.4,ON,33.2,ON,22.9,ON,12.8,ON,26.0,ON,9.4,ON,24.5,ON,-1.5,ON,21.9,ON,-0.1,ON,21.9,ON,-0.9,ON,24.4,ON,-6.8,ON,22.1,ON,-4.5,ON,23.1,ON,-4.6,ON,22.6,ON,-4.8,ON,20.7,ON,9.9,ON,23.0,ON,-6.3,ON,22.8,ON,0.9,ON,20.9,ON,-1.7,ON,19.3,ON,16.9,ON,5.7,ON,5.7,ON,20.5,ON,20.5,ON,0.0,OFF,0.0,OFF,18.0,ON,18.0,ON,
734,2021-01-10 15:15:09,22.3,ON,10.8,ON,23.4,ON,33.2,ON,22.9,ON,12.8,ON,26.1,ON,7.0,ON,24.5,ON,-1.3,ON,21.9,ON,0.7,ON,21.9,ON,-0.9,ON,24.4,ON,-7.2,ON,22.1,ON,-4.5,ON,23.1,ON,-5.1,ON,22.6,ON,-5.0,ON,20.7,ON,9.1,ON,23.0,ON,-7.0,ON,22.9,ON,1.0,ON,20.9,ON,-2.0,ON,19.2,ON,17.8,ON,5.7,ON,5.7,ON,20.4,ON,20.5,ON,0.0,OFF,0.0,OFF,18.0,ON,18.0,ON,
735,2021-01-10 15:15:25,22.3,ON,10.9,ON,23.3,ON,33.1,ON,22.9,ON,12.8,ON,26.0,ON,8.6,ON,24.4,ON,-1.3,ON,21.9,ON,0.2,ON,21.9,ON,-1.0,ON,24.4,ON,-7.0,ON,22.1,ON,-4.3,ON,23.1,ON,-4.9,ON,22.6,ON,-4.8,ON,20.7,ON,9.6,ON,22.9,ON,-6.7,ON,22.9,ON,0.7,ON,20.9,ON,-1.8,ON,19.3,ON,17.7,ON,5.7,ON,5.7,ON,20.4,ON,20.4,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
736,2021-01-10 15:15:40,22.3,ON,10.6,ON,23.3,ON,33.1,ON,22.9,ON,12.7,ON,26.1,ON,9.0,ON,24.5,ON,-0.8,ON,21.9,ON,-0.1,ON,21.9,ON,-0.9,ON,24.4,ON,-6.7,ON,22.1,ON,-4.6,ON,23.1,ON,-4.6,ON,22.6,ON,-4.7,ON,20.7,ON,9.6,ON,22.9,ON,-6.3,ON,22.9,ON,1.4,ON,20.9,ON,-1.8,ON,19.3,ON,17.0,ON,5.7,ON,5.7,ON,20.4,ON,20.4,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
737,2021-01-10 15:16:05,22.3,ON,10.0,ON,23.4,ON,32.5,ON,22.9,ON,11.8,ON,26.1,ON,6.6,ON,24.4,ON,-2.0,ON,21.9,ON,0.9,ON,21.9,ON,-1.0,ON,24.3,ON,-7.6,ON,22.1,ON,-4.5,ON,23.1,ON,-5.6,ON,22.6,ON,-5.0,ON,20.7,ON,8.8,ON,22.9,ON,-7.4,ON,22.9,ON,0.2,ON,20.9,ON,-1.0,ON,19.3,ON,15.8,ON,5.8,ON,5.8,ON,20.5,ON,20.5,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
738,2021-01-10 15:16:20,22.4,ON,9.6,ON,23.4,ON,32.4,ON,22.7,ON,11.1,ON,26.0,ON,8.8,ON,24.4,ON,-1.3,ON,21.9,ON,0.1,ON,21.9,ON,-1.0,ON,24.3,ON,-6.8,ON,22.1,ON,-4.8,ON,23.1,ON,-4.3,ON,22.6,ON,-5.0,ON,20.7,ON,9.9,ON,22.9,ON,-6.5,ON,22.9,ON,1.4,ON,20.9,ON,-2.3,ON,19.2,ON,17.3,ON,5.8,ON,5.8,ON,20.5,ON,20.5,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
739,2021-01-10 15:16:35,22.4,ON,9.6,ON,23.4,ON,32.5,ON,22.7,ON,10.8,ON,25.9,ON,7.2,ON,24.4,ON,-1.4,ON,21.9,ON,0.3,ON,22.0,ON,-0.9,ON,24.3,ON,-7.0,ON,22.1,ON,-4.4,ON,23.1,ON,-4.9,ON,22.6,ON,-5.0,ON,20.7,ON,9.4,ON,22.9,ON,-6.7,ON,22.9,ON,0.7,ON,20.9,ON,-1.7,ON,19.2,ON,16.9,ON,5.8,ON,5.8,ON,20.5,ON,20.5,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
740,2021-01-10 15:16:51,22.4,ON,9.5,ON,23.4,ON,32.5,ON,22.6,ON,11.0,ON,26.1,ON,8.8,ON,24.4,ON,-1.1,ON,21.9,ON,0.2,ON,21.9,ON,-1.0,ON,24.3,ON,-7.3,ON,22.1,ON,-4.8,ON,23.1,ON,-4.5,ON,22.6,ON,-4.7,ON,20.7,ON,9.6,ON,22.9,ON,-6.6,ON,22.9,ON,1.3,ON,20.9,ON,-2.1,ON,19.2,ON,17.4,ON,5.8,ON,5.8,ON,20.5,ON,20.5,ON,0.0,OFF,0.0,OFF,16.5,ON,16.4,ON,
741,2021-01-10 15:17:06,22.5,ON,9.7,ON,23.4,ON,32.5,ON,22.5,ON,11.1,ON,26.0,ON,8.3,ON,24.5,ON,-0.9,ON,21.9,ON,0.1,ON,21.9,ON,-0.9,ON,24.4,ON,-7.1,ON,22.0,ON,-4.6,ON,23.1,ON,-4.8,ON,22.6,ON,-4.7,ON,20.7,ON,9.5,ON,22.9,ON,-6.7,ON,22.9,ON,0.7,ON,20.9,ON,-1.3,ON,19.3,ON,16.1,ON,5.8,ON,5.8,ON,20.5,ON,20.5,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
742,2021-01-10 15:17:21,22.5,ON,9.4,ON,23.4,ON,32.0,ON,22.5,ON,10.9,ON,26.1,ON,7.0,ON,24.4,ON,-1.4,ON,21.9,ON,0.9,ON,22.0,ON,-1.1,ON,24.4,ON,-7.8,ON,22.1,ON,-4.6,ON,23.1,ON,-5.5,ON,22.6,ON,-4.8,ON,20.7,ON,8.9,ON,22.9,ON,-7.2,ON,22.9,ON,0.0,ON,20.9,ON,-1.4,ON,19.3,ON,16.5,ON,5.9,ON,5.9,ON,20.5,ON,20.5,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
743,2021-01-10 15:17:46,22.5,ON,9.2,ON,23.4,ON,31.6,ON,22.4,ON,10.5,ON,26.1,ON,7.7,ON,24.4,ON,-1.4,ON,21.9,ON,0.3,ON,21.9,ON,-0.9,ON,24.3,ON,-7.3,ON,22.1,ON,-4.5,ON,23.1,ON,-5.2,ON,22.6,ON,-4.7,ON,20.7,ON,9.1,ON,22.8,ON,-7.0,ON,22.9,ON,0.6,ON,20.9,ON,-1.3,ON,19.3,ON,16.8,ON,5.9,ON,5.9,ON,20.5,ON,20.5,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
744,2021-01-10 15:18:02,22.5,ON,8.8,ON,23.4,ON,31.6,ON,22.3,ON,10.6,ON,26.0,ON,8.5,ON,24.4,ON,-1.0,ON,21.9,ON,1.0,ON,22.0,ON,-1.0,ON,24.3,ON,-7.5,ON,22.1,ON,-4.6,ON,23.1,ON,-5.3,ON,22.6,ON,-4.8,ON,20.7,ON,8.8,ON,22.9,ON,-7.3,ON,22.9,ON,0.1,ON,20.9,ON,-1.3,ON,19.2,ON,16.3,ON,5.9,ON,5.9,ON,20.4,ON,20.4,ON,0.0,OFF,0.0,OFF,15.9,ON,15.9,ON,
745,2021-01-10 15:18:17,22.5,ON,8.7,ON,23.4,ON,31.4,ON,22.3,ON,10.6,ON,26.1,ON,7.2,ON,24.4,ON,-2.3,ON,21.8,ON,0.6,ON,21.9,ON,-1.0,ON,24.3,ON,-7.4,ON,22.1,ON,-4.5,ON,23.1,ON,-5.2,ON,22.6,ON,-4.7,ON,20.7,ON,9.1,ON,22.9,ON,-6.8,ON,22.9,ON,0.6,ON,20.9,ON,-1.3,ON,19.3,ON,16.8,ON,5.9,ON,5.9,ON,20.5,ON,20.5,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
746,2021-01-10 15:18:32,22.6,ON,9.0,ON,23.4,ON,31.5,ON,22.2,ON,10.9,ON,26.0,ON,8.9,ON,24.5,ON,-1.6,ON,21.9,ON,0.6,ON,21.9,ON,-1.0,ON,24.3,ON,-7.5,ON,22.1,ON,-4.6,ON,23.1,ON,-5.6,ON,22.6,ON,-4.6,ON,20.7,ON,8.8,ON,22.8,ON,-7.0,ON,22.9,ON,0.5,ON,20.9,ON,-1.6,ON,19.3,ON,16.7,ON,5.9,ON,5.9,ON,20.5,ON,20.5,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
747,2021-01-10 15:18:47,22.6,ON,9.2,ON,23.4,ON,31.5,ON,22.2,ON,10.9,ON,26.0,ON,7.1,ON,24.5,ON,-2.2,ON,21.9,ON,0.5,ON,21.9,ON,-1.0,ON,24.3,ON,-7.4,ON,22.1,ON,-4.5,ON,23.1,ON,-5.1,ON,22.6,ON,-4.7,ON,20.7,ON,9.0,ON,22.9,ON,-6.8,ON,22.9,ON,1.0,ON,20.9,ON,-1.6,ON,19.3,ON,17.6,ON,5.9,ON,5.9,ON,20.5,ON,20.5,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
748,2021-01-10 15:19:02,22.6,ON,9.3,ON,23.4,ON,31.3,ON,22.1,ON,10.7,ON,26.1,ON,5.8,ON,24.5,ON,-2.2,ON,21.9,ON,1.3,ON,21.9,ON,-1.0,ON,24.3,ON,-8.0,ON,22.1,ON,-4.2,ON,23.1,ON,-5.6,ON,22.6,ON,-4.6,ON,20.7,ON,8.5,ON,22.9,ON,-7.1,ON,22.9,ON,0.0,ON,20.9,ON,-1.2,ON,19.3,ON,17.1,ON,5.9,ON,5.9,ON,20.5,ON,20.5,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
749,2021-01-10 15:19:27,22.7,ON,9.4,ON,23.4,ON,31.5,ON,22.1,ON,11.0,ON,26.1,ON,9.7,ON,24.4,ON,-1.1,ON,21.9,ON,0.5,ON,21.9,ON,-1.0,ON,24.3,ON,-7.2,ON,22.1,ON,-4.6,ON,23.1,ON,-5.0,ON,22.6,ON,-4.7,ON,20.7,ON,9.1,ON,22.8,ON,-6.9,ON,22.9,ON,0.9,ON,20.9,ON,-1.7,ON,19.3,ON,16.4,ON,5.9,ON,5.9,ON,20.5,ON,20.5,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
750,2021-01-10 15:19:42,22.7,ON,9.6,ON,23.4,ON,31.8,ON,22.1,ON,11.9,ON,26.1,ON,6.4,ON,24.4,ON,-2.5,ON,21.9,ON,0.8,ON,21.9,ON,-1.0,ON,24.3,ON,-7.6,ON,22.1,ON,-4.5,ON,23.1,ON,-5.4,ON,22.6,ON,-4.7,ON,20.7,ON,8.8,ON,22.8,ON,-7.4,ON,22.9,ON,-0.1,ON,20.9,ON,-0.8,ON,19.3,ON,16.4,ON,5.9,ON,5.9,ON,20.5,ON,20.5,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
751,2021-01-10 15:19:58,22.6,ON,9.7,ON,23.4,ON,31.9,ON,22.2,ON,12.2,ON,26.1,ON,6.7,ON,24.5,ON,-2.6,ON,21.9,ON,1.3,ON,22.0,ON,-1.1,ON,24.3,ON,-8.1,ON,22.1,ON,-4.3,ON,23.1,ON,-5.7,ON,22.6,ON,-4.6,ON,20.7,ON,8.5,ON,22.9,ON,-7.7,ON,22.9,ON,-0.2,ON,20.9,ON,-0.9,ON,19.3,ON,15.8,ON,5.9,ON,5.9,ON,20.5,ON,20.5,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
752,2021-01-10 15:20:13,22.7,ON,9.6,ON,23.4,ON,31.7,ON,22.2,ON,12.4,ON,26.1,ON,6.9,ON,24.4,ON,-2.2,ON,21.9,ON,0.9,ON,21.9,ON,-1.1,ON,24.3,ON,-7.8,ON,22.1,ON,-4.3,ON,23.1,ON,-5.8,ON,22.6,ON,-5.0,ON,20.7,ON,8.4,ON,22.8,ON,-7.4,ON,22.9,ON,0.0,ON,20.9,ON,-1.1,ON,19.2,ON,16.7,ON,5.6,ON,5.6,ON,20.5,ON,20.5,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
753,2021-01-10 15:20:28,22.7,ON,9.8,ON,23.4,ON,31.7,ON,22.3,ON,12.4,ON,26.1,ON,8.0,ON,24.4,ON,-1.2,ON,21.9,ON,0.1,ON,21.9,ON,-1.0,ON,24.3,ON,-7.1,ON,22.1,ON,-4.4,ON,23.1,ON,-5.0,ON,22.6,ON,-4.8,ON,20.7,ON,9.3,ON,22.8,ON,-6.9,ON,22.9,ON,0.6,ON,20.9,ON,-0.6,ON,19.3,ON,17.6,ON,5.4,ON,5.4,ON,20.5,ON,20.5,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
754,2021-01-10 15:20:43,22.7,ON,9.7,ON,23.4,ON,31.8,ON,22.3,ON,12.2,ON,26.1,ON,6.7,ON,24.5,ON,-2.0,ON,21.9,ON,1.0,ON,22.0,ON,-1.1,ON,24.3,ON,-7.7,ON,22.1,ON,-4.4,ON,23.1,ON,-5.8,ON,22.5,ON,-4.7,ON,20.7,ON,8.7,ON,22.8,ON,-7.2,ON,22.9,ON,0.3,ON,20.9,ON,-1.1,ON,19.3,ON,16.9,ON,5.2,ON,5.2,ON,20.5,ON,20.5,ON,0.0,OFF,0.0,OFF,16.9,ON,17.0,ON,
755,2021-01-10 15:21:08,22.7,ON,9.9,ON,23.4,ON,32.1,ON,22.4,ON,12.3,ON,26.1,ON,11.7,ON,24.5,ON,-0.6,ON,21.8,ON,0.0,ON,21.9,ON,-0.9,ON,24.3,ON,-6.5,ON,22.1,ON,-4.6,ON,23.0,ON,-4.7,ON,22.6,ON,-4.7,ON,20.7,ON,10.1,ON,22.8,ON,-6.0,ON,22.9,ON,1.5,ON,20.9,ON,-2.5,ON,19.3,ON,17.3,ON,4.8,ON,4.8,ON,20.5,ON,20.5,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
756,2021-01-10 15:21:24,22.8,ON,9.8,ON,23.4,ON,32.2,ON,22.4,ON,12.3,ON,26.0,ON,7.3,ON,24.4,ON,-1.2,ON,21.8,ON,0.5,ON,21.9,ON,-1.0,ON,24.3,ON,-7.2,ON,22.0,ON,-4.7,ON,23.1,ON,-4.9,ON,22.6,ON,-4.7,ON,20.8,ON,9.3,ON,22.8,ON,-6.9,ON,22.9,ON,0.8,ON,20.9,ON,-1.6,ON,19.3,ON,16.7,ON,4.6,ON,4.6,ON,20.5,ON,20.5,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
757,2021-01-10 15:21:39,22.8,ON,10.0,ON,23.4,ON,32.2,ON,22.4,ON,12.6,ON,26.1,ON,8.3,ON,24.4,ON,-1.2,ON,21.9,ON,0.3,ON,21.9,ON,-1.0,ON,24.3,ON,-7.2,ON,22.0,ON,-4.6,ON,23.1,ON,-5.4,ON,22.5,ON,-4.8,ON,20.7,ON,9.2,ON,22.8,ON,-6.9,ON,22.9,ON,0.5,ON,20.9,ON,-1.1,ON,19.3,ON,16.9,ON,4.4,ON,4.4,ON,20.5,ON,20.5,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
758,2021-01-10 15:21:54,22.8,ON,10.5,ON,23.4,ON,32.3,ON,22.4,ON,12.7,ON,26.0,ON,7.3,ON,24.4,ON,-1.8,ON,21.9,ON,0.1,ON,22.0,ON,-1.0,ON,24.3,ON,-7.5,ON,22.0,ON,-4.8,ON,23.1,ON,-5.3,ON,22.6,ON,-4.9,ON,20.7,ON,9.1,ON,22.8,ON,-7.1,ON,22.9,ON,0.7,ON,20.9,ON,-1.5,ON,19.2,ON,16.3,ON,4.3,ON,4.3,ON,20.4,ON,20.4,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
759,2021-01-10 15:22:09,22.9,ON,11.0,ON,23.4,ON,32.7,ON,22.5,ON,12.7,ON,26.0,ON,8.6,ON,24.4,ON,-1.7,ON,21.9,ON,0.5,ON,21.9,ON,-0.9,ON,24.3,ON,-7.1,ON,22.1,ON,-4.6,ON,23.0,ON,-6.3,ON,22.5,ON,-4.8,ON,20.7,ON,8.4,ON,22.8,ON,-8.2,ON,22.9,ON,-1.2,ON,20.9,ON,1.4,ON,19.3,ON,14.5,ON,4.2,ON,4.2,ON,20.5,ON,20.5,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
760,2021-01-10 15:22:24,22.8,ON,10.4,ON,23.4,ON,31.7,ON,22.5,ON,12.3,ON,26.0,ON,22.4,ON,24.4,ON,25.1,ON,21.9,ON,5.2,ON,21.9,ON,-1.5,ON,24.2,ON,-11.7,ON,22.0,ON,-4.9,ON,23.0,ON,-10.0,ON,22.5,ON,-4.8,ON,20.7,ON,4.7,ON,22.8,ON,-11.3,ON,22.9,ON,-3.2,ON,20.9,ON,2.9,ON,19.2,ON,11.9,ON,4.0,ON,4.0,ON,20.5,ON,20.5,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
761,2021-01-10 15:22:49,22.9,ON,10.4,ON,23.4,ON,31.9,ON,22.5,ON,12.3,ON,26.0,ON,19.4,ON,24.4,ON,24.4,ON,21.9,ON,5.5,ON,21.9,ON,-1.4,ON,24.2,ON,-11.7,ON,22.1,ON,-5.0,ON,23.1,ON,-10.3,ON,22.5,ON,-4.8,ON,20.8,ON,4.4,ON,22.8,ON,-11.3,ON,22.9,ON,-3.6,ON,20.9,ON,3.5,ON,19.3,ON,12.3,ON,3.9,ON,3.9,ON,20.5,ON,20.5,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
762,2021-01-10 15:23:05,22.9,ON,10.4,ON,23.4,ON,31.8,ON,22.5,ON,12.4,ON,26.0,ON,20.8,ON,24.4,ON,25.8,ON,21.9,ON,5.6,ON,21.9,ON,-1.3,ON,24.2,ON,-10.8,ON,22.0,ON,-4.8,ON,23.1,ON,-9.2,ON,22.5,ON,-4.8,ON,20.8,ON,5.3,ON,22.8,ON,-10.5,ON,22.9,ON,-3.5,ON,20.9,ON,3.2,ON,19.3,ON,12.7,ON,4.0,ON,4.0,ON,20.5,ON,20.5,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
763,2021-01-10 15:23:20,23.0,ON,10.6,ON,23.4,ON,31.8,ON,22.6,ON,12.3,ON,25.9,ON,19.9,ON,24.5,ON,25.2,ON,21.9,ON,6.5,ON,21.9,ON,-1.5,ON,24.3,ON,-12.3,ON,22.1,ON,-4.8,ON,23.1,ON,-11.3,ON,22.5,ON,-4.8,ON,20.8,ON,3.5,ON,22.8,ON,-12.5,ON,22.9,ON,-4.8,ON,20.9,ON,4.9,ON,19.3,ON,10.6,ON,4.1,ON,4.1,ON,20.5,ON,20.5,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
764,2021-01-10 15:23:35,22.9,ON,10.2,ON,23.4,ON,32.2,ON,22.6,ON,12.4,ON,25.9,ON,21.3,ON,24.4,ON,26.3,ON,21.9,ON,1.9,ON,21.9,ON,-2.6,ON,24.2,ON,-23.6,ON,22.1,ON,-4.9,ON,23.0,ON,-22.6,ON,22.5,ON,-4.9,ON,20.8,ON,-2.3,ON,22.9,ON,-23.0,ON,22.9,ON,-12.8,ON,20.9,ON,0.8,ON,19.3,ON,1.7,ON,4.2,ON,4.2,ON,20.6,ON,20.6,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
765,2021-01-10 15:23:50,23.0,ON,10.1,ON,23.4,ON,32.4,ON,22.6,ON,12.7,ON,25.9,ON,20.7,ON,24.5,ON,26.3,ON,21.9,ON,2.9,ON,22.0,ON,-2.6,ON,24.2,ON,-23.8,ON,22.1,ON,-4.9,ON,23.1,ON,-22.5,ON,22.6,ON,-4.7,ON,20.8,ON,-1.9,ON,22.8,ON,-22.9,ON,22.9,ON,-12.4,ON,20.9,ON,0.0,ON,19.3,ON,1.6,ON,4.3,ON,4.3,ON,20.6,ON,20.6,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
766,2021-01-10 15:24:05,23.0,ON,10.7,ON,23.4,ON,32.6,ON,22.6,ON,12.9,ON,25.8,ON,24.6,ON,24.4,ON,29.5,ON,22.0,ON,1.9,ON,21.9,ON,-2.6,ON,24.2,ON,-23.6,ON,22.1,ON,-4.9,ON,23.0,ON,-22.2,ON,22.5,ON,-4.8,ON,20.8,ON,-1.7,ON,22.8,ON,-22.9,ON,22.9,ON,-12.2,ON,20.9,ON,-0.3,ON,19.2,ON,1.9,ON,4.4,ON,4.4,ON,20.6,ON,20.6,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
767,2021-01-10 15:24:31,23.0,ON,11.1,ON,23.4,ON,32.8,ON,22.6,ON,13.3,ON,25.9,ON,24.5,ON,24.4,ON,27.9,ON,22.0,ON,2.1,ON,21.9,ON,-2.7,ON,24.2,ON,-23.7,ON,22.0,ON,-4.6,ON,23.0,ON,-22.4,ON,22.6,ON,-4.9,ON,20.8,ON,-1.7,ON,22.9,ON,-22.9,ON,22.9,ON,-12.1,ON,20.9,ON,0.2,ON,19.2,ON,1.5,ON,4.5,ON,4.5,ON,20.6,ON,20.6,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
768,2021-01-10 15:24:46,23.0,ON,11.0,ON,23.4,ON,31.8,ON,22.6,ON,12.8,ON,25.9,ON,20.0,ON,24.4,ON,25.8,ON,21.9,ON,3.7,ON,21.9,ON,-2.8,ON,24.2,ON,-25.5,ON,22.0,ON,-4.9,ON,23.1,ON,-23.9,ON,22.6,ON,-4.8,ON,20.8,ON,-3.3,ON,22.8,ON,-24.5,ON,22.9,ON,-13.4,ON,20.9,ON,1.2,ON,19.3,ON,1.3,ON,4.6,ON,4.6,ON,20.5,ON,20.5,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
769,2021-01-10 15:25:01,23.0,ON,11.1,ON,23.4,ON,32.1,ON,22.7,ON,13.2,ON,26.0,ON,21.4,ON,24.4,ON,26.8,ON,21.9,ON,3.0,ON,22.0,ON,-2.8,ON,24.3,ON,-24.9,ON,22.1,ON,-4.8,ON,23.1,ON,-23.4,ON,22.6,ON,-4.5,ON,20.8,ON,-2.6,ON,22.9,ON,-24.2,ON,22.9,ON,-13.4,ON,20.9,ON,0.5,ON,19.2,ON,1.0,ON,4.7,ON,4.7,ON,20.6,ON,20.6,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
770,2021-01-10 15:25:16,23.0,ON,11.4,ON,23.4,ON,31.9,ON,22.7,ON,13.3,ON,26.0,ON,20.7,ON,24.4,ON,26.1,ON,21.8,ON,2.4,ON,22.0,ON,-2.7,ON,24.2,ON,-24.5,ON,22.1,ON,-5.1,ON,23.0,ON,-23.4,ON,22.6,ON,-4.8,ON,20.8,ON,-2.4,ON,22.8,ON,-23.7,ON,22.9,ON,-13.1,ON,20.9,ON,0.1,ON,19.3,ON,0.6,ON,4.9,ON,4.9,ON,20.6,ON,20.6,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
771,2021-01-10 15:25:31,22.9,ON,11.6,ON,23.4,ON,32.4,ON,22.7,ON,13.2,ON,25.9,ON,24.6,ON,24.5,ON,27.7,ON,21.8,ON,2.4,ON,21.9,ON,-2.7,ON,24.2,ON,-24.5,ON,22.1,ON,-4.6,ON,23.0,ON,-22.7,ON,22.6,ON,-4.8,ON,20.8,ON,-2.4,ON,22.9,ON,-23.5,ON,22.9,ON,-13.2,ON,20.9,ON,0.7,ON,19.2,ON,1.3,ON,5.0,ON,5.0,ON,20.5,ON,20.5,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
772,2021-01-10 15:25:47,22.9,ON,11.5,ON,23.4,ON,32.1,ON,22.7,ON,13.3,ON,26.1,ON,20.0,ON,24.4,ON,25.6,ON,21.8,ON,2.6,ON,21.9,ON,-2.7,ON,24.2,ON,-24.2,ON,22.1,ON,-4.6,ON,23.0,ON,-22.9,ON,22.6,ON,-4.7,ON,20.8,ON,-2.4,ON,22.9,ON,-23.4,ON,22.9,ON,-12.6,ON,20.9,ON,0.7,ON,19.2,ON,1.5,ON,5.0,ON,5.0,ON,20.6,ON,20.6,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
773,2021-01-10 15:26:13,22.8,ON,11.1,ON,23.4,ON,32.2,ON,22.8,ON,13.3,ON,26.0,ON,23.9,ON,24.4,ON,27.8,ON,21.7,ON,2.4,ON,22.0,ON,-2.7,ON,24.2,ON,-24.3,ON,22.1,ON,-4.6,ON,23.0,ON,-23.1,ON,22.6,ON,-4.7,ON,20.8,ON,-2.3,ON,22.9,ON,-23.8,ON,22.9,ON,-12.9,ON,20.9,ON,0.6,ON,19.2,ON,1.3,ON,5.2,ON,5.2,ON,20.6,ON,20.6,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
774,2021-01-10 15:26:28,22.8,ON,11.5,ON,23.4,ON,32.4,ON,22.8,ON,13.3,ON,25.9,ON,24.2,ON,24.4,ON,29.1,ON,21.7,ON,2.4,ON,21.9,ON,-2.7,ON,24.2,ON,-24.5,ON,22.1,ON,-4.6,ON,23.0,ON,-22.8,ON,22.6,ON,-4.7,ON,20.8,ON,-2.5,ON,22.9,ON,-23.6,ON,22.9,ON,-12.3,ON,20.9,ON,0.4,ON,19.2,ON,0.9,ON,5.2,ON,5.2,ON,20.6,ON,20.6,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
775,2021-01-10 15:26:43,22.7,ON,11.6,ON,23.4,ON,32.4,ON,22.8,ON,13.4,ON,26.1,ON,19.8,ON,24.5,ON,25.4,ON,21.7,ON,3.6,ON,21.9,ON,-2.9,ON,24.2,ON,-25.7,ON,22.1,ON,-4.7,ON,23.0,ON,-24.0,ON,22.6,ON,-4.8,ON,20.8,ON,-3.3,ON,22.9,ON,-24.7,ON,22.8,ON,-14.1,ON,20.9,ON,0.8,ON,19.2,ON,1.0,ON,5.2,ON,5.2,ON,20.6,ON,20.6,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
776,2021-01-10 15:26:58,22.7,ON,11.3,ON,23.4,ON,32.4,ON,22.8,ON,13.3,ON,26.0,ON,21.8,ON,24.4,ON,26.3,ON,21.7,ON,2.7,ON,21.9,ON,-2.6,ON,24.2,ON,-24.3,ON,22.1,ON,-4.9,ON,23.0,ON,-22.9,ON,22.6,ON,-4.7,ON,20.8,ON,-2.2,ON,23.0,ON,-23.2,ON,22.9,ON,-12.7,ON,20.9,ON,0.4,ON,19.3,ON,1.1,ON,5.3,ON,5.3,ON,20.5,ON,20.5,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
777,2021-01-10 15:27:14,22.7,ON,11.5,ON,23.4,ON,32.6,ON,22.8,ON,13.6,ON,26.0,ON,23.8,ON,24.4,ON,27.9,ON,21.7,ON,2.4,ON,21.9,ON,-2.7,ON,24.2,ON,-23.9,ON,22.1,ON,-4.8,ON,23.0,ON,-22.8,ON,22.6,ON,-4.9,ON,20.8,ON,-2.2,ON,23.0,ON,-23.3,ON,22.9,ON,-12.8,ON,20.9,ON,0.0,ON,19.2,ON,1.7,ON,5.3,ON,5.3,ON,20.6,ON,20.6,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
778,2021-01-10 15:27:29,22.6,ON,11.3,ON,23.4,ON,32.6,ON,22.8,ON,13.6,ON,25.9,ON,22.0,ON,24.5,ON,27.5,ON,21.7,ON,2.5,ON,21.9,ON,-2.6,ON,24.2,ON,-24.2,ON,22.1,ON,-4.6,ON,23.0,ON,-23.1,ON,22.6,ON,-4.8,ON,20.8,ON,-2.3,ON,22.9,ON,-23.3,ON,22.9,ON,-13.0,ON,20.9,ON,0.6,ON,19.2,ON,0.3,ON,5.3,ON,5.3,ON,20.6,ON,20.6,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
779,2021-01-10 15:27:55,22.6,ON,0.0,OFF,23.4,ON,32.9,ON,22.9,ON,13.4,ON,25.9,ON,22.9,ON,24.4,ON,27.5,ON,21.7,ON,2.0,ON,21.9,ON,-2.6,ON,24.2,ON,-23.9,ON,22.1,ON,-4.6,ON,23.0,ON,-22.4,ON,22.6,ON,-4.9,ON,20.8,ON,-2.3,ON,23.0,ON,-23.3,ON,22.8,ON,-12.4,ON,20.8,ON,0.3,ON,19.2,ON,1.4,ON,5.4,ON,5.4,ON,20.6,ON,20.6,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
780,2021-01-10 15:28:10,22.6,ON,11.4,ON,23.4,ON,32.8,ON,22.9,ON,13.6,ON,26.1,ON,27.7,ON,24.4,ON,30.0,ON,21.7,ON,2.0,ON,21.9,ON,-2.7,ON,24.2,ON,-24.0,ON,22.1,ON,-4.5,ON,23.0,ON,-22.8,ON,22.6,ON,-4.8,ON,20.8,ON,-2.3,ON,23.0,ON,-23.2,ON,22.9,ON,-12.8,ON,20.9,ON,0.1,ON,19.2,ON,1.3,ON,5.4,ON,5.4,ON,20.5,ON,20.5,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
781,2021-01-10 15:28:25,22.5,ON,11.5,ON,23.5,ON,32.8,ON,22.9,ON,13.6,ON,26.0,ON,27.3,ON,24.5,ON,29.6,ON,21.6,ON,1.9,ON,21.9,ON,-2.6,ON,24.2,ON,-23.8,ON,22.1,ON,-4.6,ON,23.0,ON,-22.7,ON,22.7,ON,-4.9,ON,20.8,ON,-2.0,ON,23.0,ON,-23.2,ON,22.9,ON,-12.2,ON,20.9,ON,-0.3,ON,19.2,ON,1.2,ON,5.5,ON,5.5,ON,20.5,ON,20.5,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
782,2021-01-10 15:28:40,22.5,ON,11.9,ON,23.5,ON,33.5,ON,22.9,ON,14.0,ON,26.1,ON,25.0,ON,24.5,ON,28.2,ON,21.6,ON,2.1,ON,21.9,ON,-2.7,ON,24.2,ON,-24.6,ON,22.1,ON,-4.7,ON,23.0,ON,-23.5,ON,22.7,ON,-4.9,ON,20.8,ON,-2.2,ON,23.0,ON,-23.6,ON,22.8,ON,-12.9,ON,20.8,ON,-0.2,ON,19.2,ON,1.2,ON,5.5,ON,5.5,ON,20.5,ON,20.5,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
783,2021-01-10 15:28:56,22.6,ON,11.9,ON,23.4,ON,33.3,ON,22.9,ON,13.8,ON,26.0,ON,20.9,ON,24.5,ON,27.2,ON,21.6,ON,2.4,ON,22.0,ON,-2.6,ON,24.2,ON,-24.0,ON,22.1,ON,-4.8,ON,23.0,ON,-22.8,ON,22.6,ON,-5.0,ON,20.8,ON,-2.4,ON,23.0,ON,-23.5,ON,22.8,ON,-12.6,ON,20.8,ON,0.0,ON,19.2,ON,1.4,ON,5.5,ON,5.5,ON,20.6,ON,20.6,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
784,2021-01-10 15:29:11,22.5,ON,11.7,ON,23.5,ON,33.2,ON,22.9,ON,13.6,ON,26.1,ON,21.4,ON,24.4,ON,27.2,ON,21.6,ON,2.3,ON,21.9,ON,-2.5,ON,24.2,ON,-24.0,ON,22.1,ON,-4.6,ON,23.0,ON,-22.8,ON,22.7,ON,-4.9,ON,20.8,ON,-2.0,ON,23.1,ON,-23.0,ON,22.9,ON,-12.5,ON,20.9,ON,0.0,ON,19.2,ON,1.5,ON,5.5,ON,5.5,ON,20.6,ON,20.6,ON,0.0,OFF,0.0,OFF,18.0,ON,18.0,ON,
785,2021-01-10 15:29:36,22.5,ON,11.6,ON,23.4,ON,33.2,ON,22.7,ON,12.5,ON,26.0,ON,22.6,ON,24.4,ON,27.4,ON,21.6,ON,2.8,ON,21.9,ON,-2.7,ON,24.2,ON,-24.6,ON,22.1,ON,-4.6,ON,23.0,ON,-23.1,ON,22.7,ON,-4.5,ON,20.8,ON,-2.5,ON,23.1,ON,-23.6,ON,22.9,ON,-12.6,ON,20.9,ON,0.7,ON,19.2,ON,0.7,ON,5.6,ON,5.6,ON,20.6,ON,20.6,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
786,2021-01-10 15:29:52,22.5,ON,10.9,ON,23.4,ON,33.3,ON,22.7,ON,12.3,ON,25.9,ON,22.7,ON,24.4,ON,27.1,ON,21.6,ON,2.3,ON,21.9,ON,-2.7,ON,24.2,ON,-24.5,ON,22.0,ON,-4.9,ON,23.0,ON,-23.2,ON,22.7,ON,-4.7,ON,20.8,ON,-2.2,ON,23.1,ON,-23.2,ON,22.9,ON,-12.5,ON,20.9,ON,0.1,ON,19.2,ON,1.3,ON,5.6,ON,5.6,ON,20.6,ON,20.6,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
787,2021-01-10 15:30:07,22.5,ON,11.4,ON,23.5,ON,33.2,ON,22.6,ON,12.5,ON,26.1,ON,20.9,ON,24.4,ON,26.5,ON,21.6,ON,2.8,ON,21.9,ON,-2.6,ON,24.2,ON,-24.3,ON,22.1,ON,-4.6,ON,23.0,ON,-23.2,ON,22.7,ON,-4.7,ON,20.8,ON,-2.4,ON,23.1,ON,-23.3,ON,22.9,ON,-12.8,ON,20.9,ON,0.0,ON,19.2,ON,1.6,ON,5.6,ON,5.6,ON,20.6,ON,20.6,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
788,2021-01-10 15:30:22,22.5,ON,11.6,ON,23.5,ON,33.7,ON,22.5,ON,12.9,ON,26.0,ON,23.1,ON,24.4,ON,29.0,ON,21.6,ON,2.0,ON,21.9,ON,-2.7,ON,24.1,ON,-24.1,ON,22.1,ON,-4.6,ON,23.0,ON,-22.8,ON,22.7,ON,-4.8,ON,20.8,ON,-2.2,ON,23.1,ON,-23.2,ON,22.9,ON,-12.2,ON,20.9,ON,-0.4,ON,19.2,ON,1.8,ON,5.6,ON,5.6,ON,20.6,ON,20.6,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
789,2021-01-10 15:30:37,22.5,ON,11.4,ON,23.5,ON,33.7,ON,22.5,ON,13.0,ON,26.0,ON,28.0,ON,24.4,ON,29.3,ON,21.6,ON,1.9,ON,21.9,ON,-2.6,ON,24.2,ON,-23.8,ON,22.1,ON,-4.6,ON,23.0,ON,-22.4,ON,22.7,ON,-4.8,ON,20.8,ON,-1.5,ON,23.1,ON,-22.9,ON,22.8,ON,-12.5,ON,20.9,ON,-0.3,ON,19.2,ON,1.4,ON,5.6,ON,5.6,ON,20.6,ON,20.6,ON,0.0,OFF,0.0,OFF,16.5,ON,16.5,ON,
790,2021-01-10 15:30:52,22.5,ON,11.6,ON,23.5,ON,33.7,ON,22.4,ON,12.8,ON,25.9,ON,30.9,ON,24.4,ON,32.0,ON,21.6,ON,1.4,ON,22.0,ON,-2.6,ON,24.1,ON,-24.0,ON,22.1,ON,-4.4,ON,23.0,ON,-22.9,ON,22.7,ON,-4.7,ON,20.8,ON,-1.9,ON,23.1,ON,-23.6,ON,22.8,ON,-12.8,ON,20.9,ON,-0.3,ON,19.2,ON,1.6,ON,5.6,ON,5.6,ON,20.5,ON,20.5,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
791,2021-01-10 15:31:19,22.5,ON,11.5,ON,23.5,ON,33.7,ON,22.3,ON,13.0,ON,26.0,ON,30.5,ON,24.5,ON,31.5,ON,21.6,ON,1.9,ON,21.9,ON,-2.6,ON,24.1,ON,-24.0,ON,22.1,ON,-4.6,ON,23.0,ON,-22.4,ON,22.7,ON,-4.9,ON,20.8,ON,-1.6,ON,23.1,ON,-23.1,ON,22.9,ON,-12.1,ON,20.9,ON,-0.4,ON,19.3,ON,2.3,ON,5.7,ON,5.7,ON,20.6,ON,20.6,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
792,2021-01-10 15:31:34,22.5,ON,11.2,ON,23.5,ON,33.3,ON,22.3,ON,12.4,ON,26.0,ON,23.2,ON,24.4,ON,28.1,ON,21.6,ON,2.2,ON,21.9,ON,-2.6,ON,24.2,ON,-24.3,ON,22.1,ON,-4.4,ON,23.0,ON,-23.3,ON,22.7,ON,-4.7,ON,20.8,ON,-2.4,ON,23.1,ON,-23.9,ON,22.9,ON,-12.9,ON,20.9,ON,0.9,ON,19.2,ON,1.5,ON,5.7,ON,5.7,ON,20.5,ON,20.5,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
793,2021-01-10 15:31:49,22.4,ON,11.1,ON,23.5,ON,33.4,ON,22.2,ON,12.7,ON,26.0,ON,28.0,ON,24.4,ON,31.5,ON,21.6,ON,2.1,ON,21.9,ON,-2.7,ON,24.1,ON,-24.8,ON,22.0,ON,-4.5,ON,22.9,ON,-23.3,ON,22.7,ON,-5.0,ON,20.8,ON,-2.4,ON,23.0,ON,-24.1,ON,22.9,ON,-12.6,ON,20.9,ON,-0.1,ON,19.3,ON,1.1,ON,5.7,ON,5.7,ON,20.7,ON,20.7,ON,0.0,OFF,0.0,OFF,15.9,ON,15.9,ON,
794,2021-01-10 15:32:04,22.5,ON,11.2,ON,23.5,ON,33.4,ON,22.2,ON,12.7,ON,26.1,ON,26.0,ON,24.5,ON,29.2,ON,21.6,ON,2.4,ON,21.9,ON,-2.6,ON,24.1,ON,-24.0,ON,22.0,ON,-4.6,ON,23.0,ON,-22.6,ON,22.7,ON,-4.8,ON,20.8,ON,-2.1,ON,23.1,ON,-23.7,ON,22.8,ON,-13.5,ON,20.9,ON,0.0,ON,19.2,ON,0.8,ON,5.7,ON,5.7,ON,20.6,ON,20.6,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
795,2021-01-10 15:32:20,22.4,ON,11.2,ON,23.5,ON,33.4,ON,22.1,ON,12.6,ON,26.0,ON,23.7,ON,24.4,ON,27.7,ON,21.6,ON,2.4,ON,21.9,ON,-2.7,ON,24.1,ON,-24.7,ON,22.0,ON,-4.2,ON,23.0,ON,-23.2,ON,22.7,ON,-4.8,ON,20.9,ON,-2.2,ON,23.0,ON,-23.7,ON,22.9,ON,-13.0,ON,20.9,ON,0.3,ON,19.2,ON,1.9,ON,5.7,ON,5.7,ON,20.6,ON,20.6,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
796,2021-01-10 15:32:35,22.4,ON,10.9,ON,23.5,ON,33.5,ON,22.1,ON,12.6,ON,26.0,ON,22.2,ON,24.5,ON,27.5,ON,21.6,ON,2.9,ON,22.0,ON,-2.7,ON,24.1,ON,-24.3,ON,22.1,ON,-4.5,ON,23.0,ON,-23.3,ON,22.7,ON,-4.8,ON,20.8,ON,-2.5,ON,23.0,ON,-23.8,ON,22.9,ON,-13.0,ON,20.9,ON,0.1,ON,19.2,ON,1.2,ON,5.7,ON,5.7,ON,20.7,ON,20.7,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
797,2021-01-10 15:33:00,22.4,ON,11.6,ON,23.5,ON,33.3,ON,22.1,ON,13.7,ON,26.1,ON,30.9,ON,24.4,ON,31.0,ON,21.6,ON,1.6,ON,22.0,ON,-2.6,ON,24.1,ON,-24.0,ON,22.0,ON,-4.1,ON,23.0,ON,-22.9,ON,22.7,ON,-4.8,ON,20.8,ON,-1.9,ON,23.1,ON,-23.2,ON,22.8,ON,-12.6,ON,20.9,ON,-0.2,ON,19.2,ON,1.9,ON,5.8,ON,5.8,ON,20.6,ON,20.6,ON,0.0,OFF,0.0,OFF,16.5,ON,16.5,ON,
798,2021-01-10 15:33:15,22.4,ON,11.5,ON,23.5,ON,33.6,ON,22.2,ON,13.9,ON,26.0,ON,22.7,ON,24.5,ON,26.9,ON,21.6,ON,2.9,ON,22.0,ON,-2.7,ON,24.1,ON,-24.8,ON,22.0,ON,-4.1,ON,23.0,ON,-23.2,ON,22.7,ON,-4.8,ON,20.9,ON,-2.6,ON,23.0,ON,-23.9,ON,22.9,ON,-12.7,ON,20.9,ON,0.4,ON,19.3,ON,1.7,ON,5.8,ON,5.8,ON,20.6,ON,20.6,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
799,2021-01-10 15:33:31,22.4,ON,11.9,ON,22.8,ON,33.3,ON,22.3,ON,13.6,ON,26.1,ON,21.3,ON,24.5,ON,27.1,ON,21.6,ON,2.8,ON,21.9,ON,-2.7,ON,24.1,ON,-24.9,ON,22.0,ON,-4.4,ON,23.0,ON,-23.9,ON,22.7,ON,-4.8,ON,20.8,ON,-2.5,ON,23.0,ON,-24.3,ON,22.9,ON,-13.4,ON,20.9,ON,0.5,ON,19.2,ON,0.7,ON,5.8,ON,5.8,ON,20.6,ON,20.6,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
800,2021-01-10 15:33:46,22.4,ON,11.6,ON,22.8,ON,33.9,ON,22.3,ON,13.6,ON,26.1,ON,22.6,ON,24.5,ON,27.3,ON,21.6,ON,2.4,ON,22.0,ON,-2.7,ON,24.1,ON,-24.8,ON,22.1,ON,-4.0,ON,23.0,ON,-23.6,ON,22.7,ON,-5.0,ON,20.9,ON,-2.5,ON,23.0,ON,-24.0,ON,22.9,ON,-13.0,ON,20.9,ON,0.0,ON,19.2,ON,1.5,ON,5.8,ON,5.8,ON,20.6,ON,20.6,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
801,2021-01-10 15:34:01,22.4,ON,11.4,ON,22.8,ON,34.2,ON,22.3,ON,13.7,ON,26.1,ON,25.3,ON,24.5,ON,28.3,ON,21.6,ON,2.7,ON,21.9,ON,-2.8,ON,24.1,ON,-24.9,ON,22.1,ON,-4.5,ON,23.0,ON,-23.6,ON,22.7,ON,-5.0,ON,20.9,ON,-2.5,ON,23.0,ON,-23.9,ON,22.9,ON,-13.2,ON,20.9,ON,0.0,ON,19.2,ON,0.4,ON,5.8,ON,5.8,ON,20.6,ON,20.6,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
802,2021-01-10 15:34:16,22.3,ON,11.4,ON,22.7,ON,34.9,ON,22.4,ON,13.7,ON,26.1,ON,19.9,ON,24.4,ON,26.3,ON,21.6,ON,3.0,ON,21.9,ON,-2.8,ON,24.1,ON,-25.2,ON,22.1,ON,-4.4,ON,23.0,ON,-24.0,ON,22.7,ON,-4.7,ON,20.9,ON,-2.9,ON,23.0,ON,-24.3,ON,22.9,ON,-13.4,ON,20.9,ON,0.7,ON,19.2,ON,0.3,ON,5.8,ON,5.8,ON,20.6,ON,20.6,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
803,2021-01-10 15:34:42,22.4,ON,11.8,ON,22.8,ON,35.5,ON,22.4,ON,13.8,ON,26.1,ON,31.3,ON,24.4,ON,32.2,ON,21.6,ON,1.9,ON,21.9,ON,-2.7,ON,24.1,ON,-24.2,ON,22.1,ON,-4.2,ON,22.9,ON,-22.8,ON,22.7,ON,-4.7,ON,20.9,ON,-1.8,ON,23.0,ON,-23.2,ON,22.9,ON,-12.5,ON,20.9,ON,-0.8,ON,19.2,ON,1.2,ON,5.9,ON,5.9,ON,20.6,ON,20.6,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
804,2021-01-10 15:34:57,22.4,ON,11.8,ON,22.8,ON,35.6,ON,22.4,ON,13.8,ON,26.1,ON,26.9,ON,24.4,ON,30.3,ON,21.6,ON,1.6,ON,22.0,ON,-2.6,ON,24.1,ON,-24.1,ON,22.1,ON,-4.0,ON,22.9,ON,-22.7,ON,22.7,ON,-4.9,ON,20.9,ON,-2.2,ON,23.0,ON,-23.5,ON,22.9,ON,-12.9,ON,20.9,ON,0.0,ON,19.2,ON,1.6,ON,5.9,ON,5.9,ON,20.7,ON,20.7,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
805,2021-01-10 15:35:13,22.4,ON,11.6,ON,22.7,ON,35.8,ON,22.5,ON,13.8,ON,26.0,ON,30.9,ON,24.5,ON,31.8,ON,21.6,ON,1.7,ON,21.9,ON,-2.7,ON,24.1,ON,-24.0,ON,22.0,ON,-4.1,ON,23.0,ON,-22.2,ON,22.7,ON,-4.7,ON,20.9,ON,-1.7,ON,23.0,ON,-23.1,ON,22.9,ON,-12.5,ON,20.9,ON,-0.2,ON,19.2,ON,1.9,ON,5.9,ON,5.9,ON,20.6,ON,20.6,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
806,2021-01-10 15:35:28,22.3,ON,12.0,ON,22.7,ON,36.8,ON,22.5,ON,14.4,ON,26.0,ON,23.4,ON,24.4,ON,27.6,ON,21.6,ON,2.2,ON,21.9,ON,-2.7,ON,24.1,ON,-24.3,ON,22.0,ON,-4.4,ON,23.0,ON,-23.2,ON,22.8,ON,-4.7,ON,20.9,ON,-2.1,ON,23.0,ON,-23.6,ON,22.9,ON,-12.9,ON,20.9,ON,0.1,ON,19.2,ON,1.1,ON,5.9,ON,5.9,ON,20.6,ON,20.6,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
807,2021-01-10 15:35:43,22.4,ON,12.4,ON,22.7,ON,37.1,ON,22.5,ON,14.6,ON,26.0,ON,29.0,ON,24.4,ON,31.3,ON,21.6,ON,1.9,ON,22.0,ON,-2.6,ON,24.1,ON,-24.1,ON,22.1,ON,-4.2,ON,22.9,ON,-22.7,ON,22.7,ON,-4.7,ON,20.9,ON,-1.7,ON,23.0,ON,-23.2,ON,22.9,ON,-12.2,ON,20.9,ON,0.0,ON,19.2,ON,2.3,ON,5.9,ON,5.9,ON,20.6,ON,20.6,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
808,2021-01-10 15:35:58,22.4,ON,12.1,ON,22.6,ON,37.2,ON,22.5,ON,14.5,ON,26.0,ON,26.4,ON,24.5,ON,29.0,ON,21.6,ON,1.8,ON,21.9,ON,-2.6,ON,24.1,ON,-23.6,ON,22.1,ON,-4.2,ON,23.0,ON,-22.8,ON,22.8,ON,-4.7,ON,20.9,ON,-1.8,ON,23.0,ON,-22.9,ON,22.9,ON,-12.4,ON,20.9,ON,0.2,ON,19.2,ON,1.0,ON,5.9,ON,5.9,ON,20.6,ON,20.6,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
809,2021-01-10 15:36:24,22.4,ON,12.7,ON,22.5,ON,37.7,ON,22.6,ON,14.6,ON,26.0,ON,27.6,ON,24.4,ON,30.8,ON,21.6,ON,1.9,ON,21.9,ON,-2.6,ON,24.1,ON,-24.3,ON,22.0,ON,-4.1,ON,22.9,ON,-22.8,ON,22.7,ON,-4.8,ON,20.9,ON,-2.1,ON,23.0,ON,-23.7,ON,22.8,ON,-13.2,ON,20.9,ON,-0.1,ON,19.2,ON,0.6,ON,5.9,ON,5.9,ON,20.6,ON,20.6,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
810,2021-01-10 15:36:40,22.3,ON,12.9,ON,22.5,ON,37.6,ON,22.6,ON,14.7,ON,26.1,ON,24.4,ON,24.4,ON,29.0,ON,21.6,ON,2.1,ON,21.9,ON,-2.6,ON,24.1,ON,-24.7,ON,22.1,ON,-3.8,ON,22.9,ON,-23.5,ON,22.7,ON,-4.7,ON,20.9,ON,-2.6,ON,23.0,ON,-23.8,ON,22.9,ON,-13.2,ON,20.9,ON,0.3,ON,19.2,ON,1.3,ON,5.8,ON,5.8,ON,20.6,ON,20.6,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
811,2021-01-10 15:36:55,22.3,ON,12.8,ON,22.5,ON,37.9,ON,22.6,ON,14.7,ON,26.0,ON,31.9,ON,24.4,ON,31.8,ON,21.6,ON,2.0,ON,22.0,ON,-2.6,ON,24.1,ON,-24.3,ON,22.0,ON,-4.3,ON,22.9,ON,-23.1,ON,22.7,ON,-4.8,ON,20.9,ON,-1.9,ON,23.0,ON,-23.5,ON,22.9,ON,-13.2,ON,20.9,ON,-0.8,ON,19.2,ON,0.9,ON,5.6,ON,5.6,ON,20.6,ON,20.6,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
812,2021-01-10 15:37:10,22.4,ON,12.7,ON,22.5,ON,37.9,ON,22.6,ON,14.6,ON,26.1,ON,22.2,ON,24.4,ON,27.3,ON,21.6,ON,2.1,ON,21.9,ON,-2.6,ON,24.1,ON,-24.6,ON,22.0,ON,-4.1,ON,22.9,ON,-23.3,ON,22.7,ON,-5.0,ON,20.9,ON,-2.5,ON,23.0,ON,-23.9,ON,22.9,ON,-13.4,ON,20.9,ON,0.3,ON,19.2,ON,1.4,ON,5.4,ON,5.4,ON,20.6,ON,20.6,ON,0.0,OFF,0.0,OFF,17.3,ON,17.4,ON,
813,2021-01-10 15:37:25,22.3,ON,12.8,ON,22.4,ON,38.0,ON,22.6,ON,14.5,ON,26.0,ON,25.2,ON,24.3,ON,29.4,ON,21.6,ON,2.5,ON,21.9,ON,-2.8,ON,24.0,ON,-24.5,ON,22.0,ON,-4.2,ON,22.9,ON,-23.7,ON,22.8,ON,-4.9,ON,20.9,ON,-2.3,ON,23.0,ON,-23.8,ON,22.9,ON,-13.2,ON,20.9,ON,-0.1,ON,19.2,ON,0.9,ON,5.1,ON,5.1,ON,20.7,ON,20.7,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
814,2021-01-10 15:37:41,22.3,ON,12.8,ON,22.5,ON,38.3,ON,22.6,ON,14.6,ON,26.0,ON,23.9,ON,24.4,ON,28.1,ON,21.5,ON,2.4,ON,22.0,ON,-2.7,ON,24.0,ON,-24.8,ON,22.0,ON,-4.4,ON,22.9,ON,-23.4,ON,22.8,ON,-4.8,ON,20.9,ON,-2.4,ON,23.0,ON,-23.9,ON,22.9,ON,-13.3,ON,20.9,ON,0.0,ON,19.2,ON,0.0,ON,4.9,ON,4.9,ON,20.6,ON,20.6,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
815,2021-01-10 15:38:07,22.3,ON,12.7,ON,22.4,ON,38.3,ON,22.7,ON,14.7,ON,26.1,ON,24.7,ON,24.4,ON,28.8,ON,21.6,ON,2.1,ON,21.9,ON,-2.7,ON,24.0,ON,-24.9,ON,22.0,ON,-4.6,ON,22.9,ON,-23.4,ON,22.8,ON,-4.8,ON,20.9,ON,-2.7,ON,23.0,ON,-24.2,ON,22.9,ON,-13.6,ON,20.9,ON,0.4,ON,19.2,ON,0.3,ON,4.5,ON,4.5,ON,20.6,ON,20.6,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
816,2021-01-10 15:38:22,22.3,ON,11.9,ON,22.4,ON,38.0,ON,22.7,ON,14.2,ON,26.0,ON,27.6,ON,24.4,ON,30.3,ON,21.6,ON,2.2,ON,21.9,ON,-2.7,ON,24.0,ON,-24.7,ON,22.0,ON,-4.5,ON,23.0,ON,-23.4,ON,22.8,ON,-4.9,ON,20.9,ON,-2.4,ON,23.0,ON,-24.2,ON,22.9,ON,-13.1,ON,20.9,ON,0.0,ON,19.2,ON,0.4,ON,4.4,ON,4.4,ON,20.6,ON,20.6,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
817,2021-01-10 15:38:37,22.3,ON,11.8,ON,22.4,ON,37.8,ON,22.7,ON,14.1,ON,26.1,ON,25.8,ON,24.4,ON,29.3,ON,21.6,ON,2.4,ON,22.0,ON,-2.7,ON,24.0,ON,-24.7,ON,22.0,ON,-4.5,ON,22.9,ON,-23.4,ON,22.7,ON,-5.0,ON,20.9,ON,-2.3,ON,23.0,ON,-24.0,ON,22.8,ON,-13.5,ON,20.9,ON,0.4,ON,19.2,ON,1.2,ON,4.3,ON,4.3,ON,20.7,ON,20.7,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
818,2021-01-10 15:38:52,22.3,ON,11.7,ON,22.3,ON,38.0,ON,22.7,ON,14.1,ON,26.1,ON,21.3,ON,24.5,ON,26.8,ON,21.6,ON,2.4,ON,21.9,ON,-2.7,ON,24.1,ON,-24.8,ON,22.0,ON,-4.4,ON,22.9,ON,-23.2,ON,22.8,ON,-4.9,ON,20.9,ON,-2.7,ON,23.0,ON,-24.0,ON,22.9,ON,-13.5,ON,20.8,ON,0.5,ON,19.2,ON,0.9,ON,4.1,ON,4.1,ON,20.6,ON,20.6,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
819,2021-01-10 15:39:07,22.3,ON,11.7,ON,22.3,ON,37.8,ON,22.8,ON,14.1,ON,26.0,ON,22.8,ON,24.4,ON,27.0,ON,21.6,ON,2.4,ON,21.9,ON,-2.8,ON,24.1,ON,-24.3,ON,22.0,ON,-4.5,ON,22.9,ON,-22.9,ON,22.7,ON,-4.8,ON,20.9,ON,-2.3,ON,23.0,ON,-23.7,ON,22.9,ON,-12.9,ON,20.9,ON,0.4,ON,19.2,ON,1.0,ON,3.9,ON,3.9,ON,20.6,ON,20.6,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
820,2021-01-10 15:39:23,22.2,ON,11.7,ON,22.3,ON,38.2,ON,22.8,ON,14.0,ON,26.0,ON,22.7,ON,24.4,ON,28.4,ON,21.5,ON,2.0,ON,21.9,ON,-2.7,ON,24.1,ON,-24.4,ON,22.0,ON,-4.6,ON,22.9,ON,-23.7,ON,22.7,ON,-4.8,ON,20.9,ON,-2.3,ON,23.0,ON,-23.9,ON,22.9,ON,-12.9,ON,20.9,ON,0.0,ON,19.2,ON,0.9,ON,3.9,ON,3.9,ON,20.7,ON,20.7,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
821,2021-01-10 15:39:49,22.3,ON,11.6,ON,22.3,ON,38.0,ON,22.8,ON,13.9,ON,26.0,ON,22.6,ON,24.4,ON,27.4,ON,21.6,ON,1.6,ON,22.0,ON,-2.7,ON,24.0,ON,-24.4,ON,22.0,ON,-4.9,ON,22.9,ON,-22.9,ON,22.7,ON,-4.9,ON,20.9,ON,-1.7,ON,23.0,ON,-23.3,ON,22.9,ON,-12.5,ON,20.9,ON,-0.5,ON,19.2,ON,1.3,ON,4.0,ON,4.0,ON,20.7,ON,20.7,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
822,2021-01-10 15:40:04,22.3,ON,11.5,ON,22.2,ON,38.1,ON,22.8,ON,14.0,ON,26.0,ON,26.1,ON,24.4,ON,29.1,ON,21.6,ON,1.7,ON,21.9,ON,-2.6,ON,24.0,ON,-23.9,ON,22.0,ON,-5.0,ON,22.9,ON,-22.8,ON,22.8,ON,-4.8,ON,20.9,ON,-2.1,ON,23.0,ON,-23.2,ON,22.9,ON,-12.4,ON,20.9,ON,0.0,ON,19.2,ON,1.0,ON,4.1,ON,4.1,ON,20.7,ON,20.6,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
823,2021-01-10 15:40:19,22.3,ON,11.8,ON,23.0,ON,38.7,ON,22.8,ON,14.2,ON,26.0,ON,25.9,ON,24.4,ON,28.8,ON,21.5,ON,2.4,ON,21.9,ON,-2.8,ON,24.0,ON,-25.0,ON,22.0,ON,-5.0,ON,22.9,ON,-23.7,ON,22.7,ON,-4.8,ON,20.9,ON,-2.5,ON,23.0,ON,-24.0,ON,22.9,ON,-12.7,ON,20.9,ON,0.1,ON,19.2,ON,0.6,ON,4.2,ON,4.2,ON,20.7,ON,20.7,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
824,2021-01-10 15:40:34,22.2,ON,11.9,ON,23.0,ON,38.2,ON,22.8,ON,14.2,ON,25.9,ON,27.1,ON,24.4,ON,29.5,ON,21.5,ON,1.7,ON,22.0,ON,-2.6,ON,24.0,ON,-24.0,ON,22.0,ON,-5.0,ON,22.9,ON,-22.7,ON,22.8,ON,-4.8,ON,20.9,ON,-2.1,ON,23.0,ON,-23.4,ON,22.9,ON,-12.4,ON,20.9,ON,0.0,ON,19.2,ON,1.2,ON,4.3,ON,4.3,ON,20.6,ON,20.6,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
825,2021-01-10 15:40:49,22.3,ON,12.0,ON,23.0,ON,37.6,ON,22.9,ON,13.9,ON,26.0,ON,20.2,ON,24.4,ON,25.9,ON,21.6,ON,2.8,ON,21.9,ON,-2.7,ON,24.0,ON,-24.8,ON,22.0,ON,-4.9,ON,22.9,ON,-23.2,ON,22.8,ON,-5.1,ON,20.9,ON,-2.9,ON,23.0,ON,-24.1,ON,22.9,ON,-13.3,ON,20.9,ON,1.0,ON,19.2,ON,0.5,ON,4.4,ON,4.4,ON,20.6,ON,20.6,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
826,2021-01-10 15:41:05,22.3,ON,12.0,ON,22.9,ON,37.5,ON,22.9,ON,13.9,ON,26.0,ON,22.8,ON,24.4,ON,28.1,ON,21.5,ON,2.4,ON,21.9,ON,-2.7,ON,24.0,ON,-24.4,ON,22.0,ON,-5.0,ON,22.9,ON,-23.2,ON,22.8,ON,-4.9,ON,20.9,ON,-2.3,ON,23.0,ON,-23.7,ON,22.9,ON,-12.5,ON,20.9,ON,-0.6,ON,19.2,ON,0.7,ON,4.5,ON,4.5,ON,20.7,ON,20.7,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
827,2021-01-10 15:41:30,22.3,ON,11.8,ON,23.0,ON,36.9,ON,22.9,ON,13.9,ON,25.9,ON,21.2,ON,24.4,ON,27.0,ON,21.5,ON,2.9,ON,21.9,ON,-2.8,ON,24.0,ON,-24.9,ON,22.0,ON,-5.1,ON,22.9,ON,-23.2,ON,22.8,ON,-5.0,ON,20.9,ON,-2.6,ON,23.0,ON,-24.0,ON,22.9,ON,-13.5,ON,20.9,ON,0.0,ON,19.2,ON,0.8,ON,4.7,ON,4.7,ON,20.7,ON,20.7,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
828,2021-01-10 15:41:45,22.2,ON,12.0,ON,22.9,ON,36.6,ON,22.9,ON,14.0,ON,25.9,ON,26.1,ON,24.4,ON,29.8,ON,21.5,ON,2.0,ON,21.9,ON,-2.7,ON,24.0,ON,-24.2,ON,22.0,ON,-5.2,ON,22.9,ON,-22.8,ON,22.8,ON,-5.0,ON,20.9,ON,-1.8,ON,23.0,ON,-23.4,ON,22.9,ON,-13.0,ON,20.9,ON,0.0,ON,19.2,ON,1.3,ON,4.8,ON,4.8,ON,20.7,ON,20.7,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
829,2021-01-10 15:42:00,22.2,ON,11.7,ON,23.0,ON,36.7,ON,22.9,ON,13.8,ON,25.9,ON,24.0,ON,24.4,ON,27.3,ON,21.5,ON,2.2,ON,21.9,ON,-2.7,ON,24.0,ON,-24.4,ON,22.0,ON,-5.5,ON,22.9,ON,-23.2,ON,22.8,ON,-4.9,ON,20.9,ON,-2.2,ON,23.0,ON,-23.6,ON,22.8,ON,-13.0,ON,20.9,ON,0.0,ON,19.2,ON,1.7,ON,4.9,ON,4.9,ON,20.6,ON,20.6,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
830,2021-01-10 15:42:16,22.3,ON,12.1,ON,23.0,ON,37.0,ON,22.9,ON,14.5,ON,25.9,ON,27.5,ON,24.4,ON,29.4,ON,21.5,ON,2.0,ON,21.9,ON,-2.7,ON,24.0,ON,-24.3,ON,22.0,ON,-5.3,ON,22.9,ON,-23.0,ON,22.8,ON,-4.8,ON,20.9,ON,-1.7,ON,23.0,ON,-23.4,ON,22.8,ON,-11.8,ON,20.9,ON,-0.6,ON,19.2,ON,0.6,ON,5.0,ON,5.0,ON,20.7,ON,20.7,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
831,2021-01-10 15:42:31,22.2,ON,12.3,ON,23.0,ON,36.5,ON,22.8,ON,13.6,ON,26.0,ON,20.4,ON,24.4,ON,26.5,ON,21.5,ON,2.8,ON,21.9,ON,-2.7,ON,24.0,ON,-24.8,ON,22.0,ON,-5.4,ON,22.9,ON,-23.1,ON,22.8,ON,-4.8,ON,20.9,ON,-2.7,ON,23.0,ON,-23.9,ON,22.8,ON,-13.4,ON,20.8,ON,0.5,ON,19.2,ON,1.2,ON,5.1,ON,5.1,ON,20.6,ON,20.6,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
832,2021-01-10 15:42:46,22.3,ON,11.9,ON,23.0,ON,36.4,ON,22.7,ON,13.0,ON,26.0,ON,23.3,ON,24.4,ON,27.7,ON,21.5,ON,1.8,ON,21.9,ON,-2.7,ON,24.0,ON,-24.4,ON,22.0,ON,-5.5,ON,22.9,ON,-23.1,ON,22.8,ON,-4.8,ON,20.9,ON,-2.1,ON,23.0,ON,-23.8,ON,22.8,ON,-13.0,ON,20.9,ON,-0.3,ON,19.2,ON,0.8,ON,5.1,ON,5.1,ON,20.7,ON,20.7,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
833,2021-01-10 15:43:12,22.2,ON,11.3,ON,23.0,ON,35.9,ON,22.6,ON,12.7,ON,25.9,ON,22.5,ON,24.4,ON,28.7,ON,21.5,ON,2.0,ON,21.9,ON,-2.7,ON,24.0,ON,-24.2,ON,22.0,ON,-5.6,ON,22.9,ON,-22.8,ON,22.8,ON,-4.8,ON,20.9,ON,-2.1,ON,23.0,ON,-23.6,ON,22.9,ON,-12.0,ON,20.8,ON,0.0,ON,19.2,ON,1.0,ON,5.2,ON,5.2,ON,20.6,ON,20.6,ON,0.0,OFF,0.0,OFF,18.0,ON,18.0,ON,
834,2021-01-10 15:43:27,22.2,ON,11.3,ON,23.0,ON,35.8,ON,22.5,ON,12.9,ON,25.9,ON,23.0,ON,24.4,ON,26.6,ON,21.5,ON,2.2,ON,21.9,ON,-2.7,ON,24.0,ON,-24.8,ON,22.0,ON,-5.4,ON,22.9,ON,-23.2,ON,22.8,ON,-5.0,ON,20.9,ON,-2.6,ON,23.0,ON,-24.1,ON,22.9,ON,-13.0,ON,20.8,ON,0.0,ON,19.2,ON,0.2,ON,5.3,ON,5.3,ON,20.7,ON,20.7,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
835,2021-01-10 15:43:43,22.2,ON,11.5,ON,23.0,ON,35.7,ON,22.5,ON,13.0,ON,26.0,ON,26.8,ON,24.4,ON,30.8,ON,21.5,ON,1.9,ON,21.9,ON,-2.7,ON,24.0,ON,-24.8,ON,22.0,ON,-5.3,ON,22.9,ON,-23.2,ON,22.8,ON,-5.0,ON,20.9,ON,-2.3,ON,23.0,ON,-23.9,ON,22.8,ON,-13.2,ON,20.8,ON,0.5,ON,19.2,ON,0.2,ON,5.3,ON,5.3,ON,20.7,ON,20.7,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
836,2021-01-10 15:43:58,22.2,ON,11.5,ON,23.0,ON,35.4,ON,22.4,ON,13.2,ON,25.9,ON,25.8,ON,24.3,ON,28.5,ON,21.5,ON,2.1,ON,21.9,ON,-2.8,ON,24.0,ON,-24.5,ON,22.0,ON,-5.8,ON,22.9,ON,-23.2,ON,22.7,ON,-5.1,ON,20.9,ON,-2.4,ON,23.0,ON,-23.7,ON,22.8,ON,-12.7,ON,20.8,ON,-0.2,ON,19.2,ON,0.9,ON,5.3,ON,5.3,ON,20.7,ON,20.7,ON,0.0,OFF,0.0,OFF,17.2,ON,17.1,ON,
837,2021-01-10 15:44:13,22.2,ON,11.7,ON,23.0,ON,35.3,ON,22.3,ON,13.2,ON,26.0,ON,23.1,ON,24.4,ON,27.7,ON,21.5,ON,1.9,ON,21.9,ON,-2.7,ON,24.0,ON,-24.3,ON,22.0,ON,-5.5,ON,22.9,ON,-23.4,ON,22.7,ON,-4.7,ON,20.9,ON,-2.1,ON,23.0,ON,-23.7,ON,22.9,ON,-12.8,ON,20.8,ON,0.0,ON,19.2,ON,1.7,ON,5.4,ON,5.4,ON,20.7,ON,20.7,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
838,2021-01-10 15:44:28,22.2,ON,11.7,ON,23.0,ON,35.5,ON,22.3,ON,13.4,ON,25.9,ON,23.1,ON,24.4,ON,27.6,ON,21.5,ON,2.2,ON,21.9,ON,-2.6,ON,24.0,ON,-24.3,ON,22.0,ON,-5.5,ON,22.9,ON,-22.8,ON,22.7,ON,-4.8,ON,20.9,ON,-2.1,ON,23.0,ON,-23.7,ON,22.8,ON,-12.8,ON,20.8,ON,-0.1,ON,19.2,ON,0.6,ON,5.4,ON,5.4,ON,20.7,ON,20.7,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
839,2021-01-10 15:44:54,22.2,ON,11.6,ON,23.1,ON,34.9,ON,22.2,ON,13.1,ON,26.0,ON,22.5,ON,24.4,ON,27.6,ON,21.5,ON,2.2,ON,21.9,ON,-2.7,ON,24.0,ON,-24.7,ON,22.0,ON,-5.7,ON,22.9,ON,-23.3,ON,22.8,ON,-4.7,ON,20.9,ON,-2.4,ON,23.0,ON,-23.9,ON,22.9,ON,-13.5,ON,20.8,ON,0.3,ON,19.2,ON,1.3,ON,5.4,ON,5.4,ON,20.6,ON,20.6,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
840,2021-01-10 15:45:10,22.2,ON,11.2,ON,23.1,ON,34.1,ON,22.1,ON,12.5,ON,25.9,ON,22.7,ON,24.4,ON,27.0,ON,21.5,ON,2.5,ON,21.9,ON,-2.7,ON,24.0,ON,-24.7,ON,22.0,ON,-6.0,ON,22.9,ON,-23.3,ON,22.8,ON,-4.8,ON,20.9,ON,-2.6,ON,23.0,ON,-23.9,ON,22.9,ON,-13.3,ON,20.8,ON,0.2,ON,19.2,ON,0.9,ON,5.5,ON,5.5,ON,20.7,ON,20.7,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
841,2021-01-10 15:45:25,22.2,ON,11.2,ON,23.1,ON,34.0,ON,22.1,ON,12.6,ON,26.0,ON,21.9,ON,24.3,ON,26.1,ON,21.5,ON,2.9,ON,21.9,ON,-2.7,ON,23.9,ON,-25.0,ON,22.0,ON,-6.0,ON,22.9,ON,-23.4,ON,22.8,ON,-4.8,ON,20.9,ON,-2.8,ON,23.0,ON,-24.2,ON,22.8,ON,-13.3,ON,20.8,ON,0.7,ON,19.2,ON,0.7,ON,5.5,ON,5.5,ON,20.7,ON,20.7,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
842,2021-01-10 15:45:40,22.2,ON,11.2,ON,23.1,ON,34.1,ON,22.1,ON,12.8,ON,25.8,ON,22.8,ON,24.4,ON,26.9,ON,21.5,ON,1.9,ON,21.9,ON,-2.7,ON,23.9,ON,-24.7,ON,22.0,ON,-6.0,ON,22.9,ON,-23.1,ON,22.8,ON,-4.8,ON,20.9,ON,-2.4,ON,23.0,ON,-23.8,ON,22.8,ON,-12.9,ON,20.8,ON,0.2,ON,19.2,ON,1.0,ON,5.5,ON,5.5,ON,20.7,ON,20.7,ON,0.0,OFF,0.0,OFF,15.9,ON,15.9,ON,
843,2021-01-10 15:45:55,22.2,ON,11.1,ON,23.1,ON,33.6,ON,22.1,ON,13.3,ON,25.9,ON,21.6,ON,24.4,ON,27.4,ON,21.5,ON,2.8,ON,21.9,ON,-2.6,ON,24.0,ON,-24.8,ON,22.0,ON,-6.0,ON,22.9,ON,-23.4,ON,22.8,ON,-4.8,ON,20.9,ON,-2.7,ON,22.9,ON,-24.2,ON,22.8,ON,-13.2,ON,20.8,ON,0.7,ON,19.2,ON,0.9,ON,5.5,ON,5.5,ON,20.7,ON,20.7,ON,0.0,OFF,0.0,OFF,15.9,ON,15.9,ON,
844,2021-01-10 15:46:10,22.2,ON,11.4,ON,23.1,ON,33.9,ON,22.2,ON,13.5,ON,25.9,ON,22.3,ON,24.4,ON,27.2,ON,21.5,ON,2.3,ON,21.9,ON,-2.8,ON,24.0,ON,-25.0,ON,22.0,ON,-6.1,ON,22.9,ON,-23.4,ON,22.8,ON,-4.8,ON,20.9,ON,-3.0,ON,22.9,ON,-24.1,ON,22.9,ON,-12.6,ON,20.9,ON,0.0,ON,19.2,ON,0.9,ON,5.6,ON,5.6,ON,20.7,ON,20.7,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
