no, tanggal,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
845,2021-01-10 15:46:36,22.2,ON,11.5,ON,23.2,ON,33.7,ON,22.3,ON,13.9,ON,25.8,ON,25.7,ON,24.3,ON,28.7,ON,21.5,ON,2.2,ON,21.9,ON,-2.6,ON,23.9,ON,-24.5,ON,22.0,ON,-6.1,ON,22.9,ON,-23.6,ON,22.8,ON,-4.8,ON,20.9,ON,-2.4,ON,23.0,ON,-23.8,ON,22.8,ON,-13.0,ON,20.9,ON,0.1,ON,19.2,ON,0.2,ON,5.6,ON,5.6,ON,20.7,ON,20.7,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
846,2021-01-10 15:46:51,22.1,ON,11.3,ON,23.2,ON,33.5,ON,22.3,ON,13.7,ON,25.9,ON,21.0,ON,24.3,ON,26.3,ON,21.5,ON,3.0,ON,21.8,ON,-2.7,ON,23.9,ON,-24.9,ON,22.0,ON,-5.9,ON,22.9,ON,-23.5,ON,22.8,ON,-4.8,ON,20.9,ON,-2.6,ON,23.0,ON,-24.3,ON,22.8,ON,-13.2,ON,20.8,ON,0.4,ON,19.2,ON,1.3,ON,5.6,ON,5.6,ON,20.7,ON,20.7,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
847,2021-01-10 15:47:06,22.2,ON,11.4,ON,23.2,ON,33.5,ON,22.3,ON,13.7,ON,25.9,ON,22.5,ON,24.3,ON,27.7,ON,21.4,ON,2.6,ON,21.9,ON,-2.8,ON,23.9,ON,-25.1,ON,22.0,ON,-5.9,ON,22.9,ON,-23.6,ON,22.8,ON,-4.8,ON,20.9,ON,-2.6,ON,22.9,ON,-24.4,ON,22.9,ON,-12.9,ON,20.8,ON,0.0,ON,19.2,ON,0.7,ON,5.6,ON,5.6,ON,20.7,ON,20.7,ON,0.0,OFF,0.0,OFF,16.5,ON,16.5,ON,
848,2021-01-10 15:47:21,22.1,ON,11.5,ON,23.2,ON,33.4,ON,22.4,ON,13.8,ON,25.9,ON,22.9,ON,24.4,ON,27.7,ON,21.4,ON,2.4,ON,21.9,ON,-2.7,ON,23.9,ON,-24.7,ON,22.0,ON,-5.9,ON,22.8,ON,-23.6,ON,22.8,ON,-4.8,ON,20.9,ON,-2.7,ON,22.9,ON,-24.1,ON,22.8,ON,-13.4,ON,20.8,ON,0.4,ON,19.2,ON,0.5,ON,5.6,ON,5.6,ON,20.7,ON,20.7,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
849,2021-01-10 15:47:37,22.1,ON,11.6,ON,23.2,ON,33.1,ON,22.4,ON,13.6,ON,25.8,ON,24.2,ON,24.3,ON,28.4,ON,21.4,ON,2.6,ON,21.9,ON,-2.8,ON,23.9,ON,-25.0,ON,22.0,ON,-6.1,ON,22.9,ON,-23.8,ON,22.8,ON,-4.7,ON,20.9,ON,-2.7,ON,23.0,ON,-24.1,ON,22.9,ON,-13.5,ON,20.8,ON,0.5,ON,19.2,ON,0.7,ON,5.7,ON,5.7,ON,20.7,ON,20.7,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
850,2021-01-10 15:47:52,22.1,ON,11.7,ON,23.2,ON,33.5,ON,22.4,ON,14.1,ON,25.9,ON,27.5,ON,24.4,ON,30.2,ON,21.4,ON,1.8,ON,21.9,ON,-2.7,ON,23.9,ON,-24.2,ON,22.0,ON,-6.0,ON,22.9,ON,-23.1,ON,22.8,ON,-4.8,ON,20.9,ON,-1.9,ON,23.0,ON,-23.6,ON,22.9,ON,-12.2,ON,20.8,ON,-0.4,ON,19.2,ON,0.4,ON,5.7,ON,5.7,ON,20.8,ON,20.8,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
851,2021-01-10 15:48:18,22.1,ON,11.6,ON,23.2,ON,33.2,ON,22.5,ON,13.8,ON,25.9,ON,30.6,ON,24.3,ON,33.5,ON,21.4,ON,1.7,ON,21.9,ON,-2.6,ON,23.9,ON,-24.1,ON,22.0,ON,-6.0,ON,22.9,ON,-22.6,ON,22.8,ON,-5.1,ON,20.9,ON,-1.8,ON,23.0,ON,-23.6,ON,22.9,ON,-12.4,ON,20.8,ON,-0.4,ON,19.2,ON,1.8,ON,5.7,ON,5.7,ON,20.8,ON,20.8,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
852,2021-01-10 15:48:33,22.0,ON,11.6,ON,23.2,ON,33.3,ON,22.5,ON,13.8,ON,25.9,ON,29.9,ON,24.4,ON,31.7,ON,21.5,ON,1.2,ON,21.9,ON,-2.6,ON,23.9,ON,-24.0,ON,22.0,ON,-6.0,ON,22.9,ON,-22.7,ON,22.7,ON,-4.9,ON,20.9,ON,-2.1,ON,23.0,ON,-23.6,ON,22.8,ON,-12.8,ON,20.8,ON,-0.2,ON,19.1,ON,1.0,ON,5.7,ON,5.7,ON,20.8,ON,20.8,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
853,2021-01-10 15:48:48,22.0,ON,11.5,ON,23.2,ON,33.1,ON,22.5,ON,13.6,ON,26.0,ON,26.7,ON,24.3,ON,30.5,ON,21.4,ON,1.4,ON,21.8,ON,-2.6,ON,23.9,ON,-24.0,ON,22.0,ON,-5.9,ON,22.8,ON,-23.0,ON,22.8,ON,-4.9,ON,20.9,ON,-2.0,ON,22.9,ON,-23.4,ON,22.8,ON,-12.5,ON,20.8,ON,-0.2,ON,19.2,ON,1.3,ON,5.7,ON,5.7,ON,20.7,ON,20.7,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
854,2021-01-10 15:49:03,22.1,ON,11.7,ON,23.2,ON,33.4,ON,22.5,ON,13.8,ON,25.9,ON,23.1,ON,24.3,ON,28.3,ON,21.4,ON,1.4,ON,21.9,ON,-2.6,ON,23.9,ON,-24.1,ON,22.0,ON,-6.1,ON,22.8,ON,-22.9,ON,22.8,ON,-4.9,ON,20.9,ON,-1.8,ON,22.9,ON,-23.5,ON,22.9,ON,-12.8,ON,20.8,ON,0.1,ON,19.2,ON,1.2,ON,5.7,ON,5.7,ON,20.7,ON,20.7,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
855,2021-01-10 15:49:19,22.0,ON,11.5,ON,23.2,ON,33.4,ON,22.5,ON,13.7,ON,25.8,ON,22.7,ON,24.3,ON,27.6,ON,21.4,ON,1.9,ON,21.9,ON,-2.7,ON,23.9,ON,-24.4,ON,22.0,ON,-6.0,ON,22.8,ON,-23.1,ON,22.8,ON,-4.9,ON,20.9,ON,-2.1,ON,22.9,ON,-23.8,ON,22.9,ON,-13.0,ON,20.7,ON,0.1,ON,19.2,ON,0.6,ON,5.8,ON,5.8,ON,20.8,ON,20.8,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
856,2021-01-10 15:49:34,22.0,ON,11.4,ON,23.2,ON,33.3,ON,22.5,ON,13.4,ON,25.8,ON,24.1,ON,24.4,ON,28.8,ON,21.4,ON,1.9,ON,21.8,ON,-2.7,ON,23.9,ON,-24.1,ON,22.0,ON,-6.2,ON,22.9,ON,-22.8,ON,22.8,ON,-5.1,ON,20.9,ON,-2.3,ON,22.9,ON,-23.6,ON,22.8,ON,-12.5,ON,20.7,ON,0.0,ON,19.2,ON,1.3,ON,5.8,ON,5.8,ON,20.8,ON,20.8,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
857,2021-01-10 15:50:00,22.1,ON,11.1,ON,23.2,ON,32.7,ON,22.6,ON,12.8,ON,25.8,ON,23.5,ON,24.3,ON,27.4,ON,21.4,ON,2.4,ON,21.9,ON,-2.7,ON,23.9,ON,-24.7,ON,22.0,ON,-6.5,ON,22.9,ON,-23.2,ON,22.8,ON,-4.9,ON,20.9,ON,-2.7,ON,22.9,ON,-24.1,ON,22.8,ON,-12.9,ON,20.8,ON,0.5,ON,19.1,ON,0.9,ON,5.8,ON,5.8,ON,20.8,ON,20.8,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
858,2021-01-10 15:50:15,22.1,ON,10.5,ON,23.2,ON,32.5,ON,22.6,ON,12.6,ON,26.1,ON,20.8,ON,24.3,ON,26.7,ON,21.4,ON,2.6,ON,21.9,ON,-2.7,ON,23.9,ON,-24.9,ON,22.0,ON,-6.4,ON,22.9,ON,-23.3,ON,22.8,ON,-5.0,ON,20.9,ON,-2.8,ON,23.0,ON,-24.1,ON,22.8,ON,-13.3,ON,20.8,ON,0.4,ON,19.2,ON,0.9,ON,5.8,ON,5.8,ON,20.7,ON,20.7,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
859,2021-01-10 15:50:30,22.1,ON,10.5,ON,23.2,ON,32.7,ON,22.6,ON,12.7,ON,25.8,ON,24.1,ON,24.3,ON,28.5,ON,21.4,ON,2.5,ON,21.9,ON,-2.6,ON,23.8,ON,-24.8,ON,22.0,ON,-6.3,ON,22.9,ON,-23.3,ON,22.8,ON,-4.8,ON,20.9,ON,-2.5,ON,23.0,ON,-24.1,ON,22.8,ON,-13.0,ON,20.8,ON,-0.1,ON,19.2,ON,0.7,ON,5.8,ON,5.8,ON,20.8,ON,20.8,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
860,2021-01-10 15:50:45,22.2,ON,10.2,ON,23.3,ON,32.8,ON,22.6,ON,12.6,ON,25.9,ON,27.6,ON,24.3,ON,30.4,ON,21.4,ON,2.2,ON,21.8,ON,-2.7,ON,23.8,ON,-24.9,ON,22.0,ON,-6.3,ON,22.8,ON,-23.2,ON,22.8,ON,-4.7,ON,20.9,ON,-2.8,ON,23.0,ON,-24.0,ON,22.9,ON,-12.7,ON,20.7,ON,0.2,ON,19.2,ON,1.0,ON,5.9,ON,5.9,ON,20.8,ON,20.8,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
861,2021-01-10 15:51:01,22.2,ON,10.2,ON,23.3,ON,32.5,ON,22.6,ON,12.5,ON,25.8,ON,22.6,ON,24.3,ON,27.6,ON,21.4,ON,2.6,ON,21.9,ON,-2.7,ON,23.9,ON,-25.3,ON,22.0,ON,-6.4,ON,22.8,ON,-23.7,ON,22.8,ON,-4.7,ON,20.9,ON,-3.0,ON,22.9,ON,-24.6,ON,22.8,ON,-13.6,ON,20.8,ON,1.0,ON,19.2,ON,0.2,ON,5.9,ON,5.9,ON,20.8,ON,20.7,ON,0.0,OFF,0.0,OFF,17.3,ON,17.4,ON,
862,2021-01-10 15:51:16,22.2,ON,10.2,ON,23.3,ON,32.1,ON,22.7,ON,12.1,ON,25.8,ON,22.2,ON,24.4,ON,26.9,ON,21.4,ON,2.8,ON,21.9,ON,-2.8,ON,23.9,ON,-24.9,ON,22.0,ON,-6.6,ON,22.8,ON,-23.4,ON,22.8,ON,-4.7,ON,20.9,ON,-2.8,ON,23.0,ON,-24.1,ON,22.8,ON,-13.1,ON,20.7,ON,0.4,ON,19.1,ON,0.7,ON,5.9,ON,5.9,ON,20.7,ON,20.7,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
863,2021-01-10 15:51:42,22.2,ON,10.3,ON,23.2,ON,32.2,ON,22.7,ON,12.1,ON,25.9,ON,20.7,ON,24.4,ON,27.0,ON,21.4,ON,2.2,ON,21.9,ON,-2.6,ON,23.9,ON,-24.7,ON,22.0,ON,-6.3,ON,22.8,ON,-23.3,ON,22.8,ON,-4.9,ON,20.9,ON,-2.7,ON,23.0,ON,-23.8,ON,22.9,ON,-12.9,ON,20.8,ON,0.4,ON,19.1,ON,0.6,ON,5.9,ON,5.9,ON,20.7,ON,20.7,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
864,2021-01-10 15:51:57,22.3,ON,9.4,ON,23.3,ON,31.2,ON,22.7,ON,11.5,ON,25.8,ON,20.7,ON,24.4,ON,26.8,ON,21.4,ON,2.9,ON,21.9,ON,-2.7,ON,23.8,ON,-25.1,ON,22.0,ON,-6.6,ON,22.8,ON,-23.4,ON,22.8,ON,-5.0,ON,20.9,ON,-3.3,ON,22.9,ON,-24.7,ON,22.8,ON,-13.9,ON,20.7,ON,1.2,ON,19.1,ON,0.2,ON,5.9,ON,5.9,ON,20.7,ON,20.7,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
865,2021-01-10 15:52:12,22.3,ON,9.5,ON,23.3,ON,31.4,ON,22.7,ON,11.5,ON,25.9,ON,22.5,ON,24.4,ON,27.7,ON,21.4,ON,2.9,ON,21.9,ON,-2.7,ON,23.9,ON,-25.1,ON,22.0,ON,-6.7,ON,22.8,ON,-23.6,ON,22.8,ON,-4.9,ON,20.9,ON,-3.2,ON,22.9,ON,-24.5,ON,22.8,ON,-13.3,ON,20.8,ON,0.2,ON,19.2,ON,0.2,ON,5.9,ON,5.9,ON,20.8,ON,20.8,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
866,2021-01-10 15:52:27,22.3,ON,9.5,ON,23.3,ON,31.5,ON,22.8,ON,11.6,ON,25.8,ON,20.6,ON,24.4,ON,26.4,ON,21.4,ON,2.7,ON,21.8,ON,-2.7,ON,23.9,ON,-25.0,ON,22.0,ON,-6.4,ON,22.9,ON,-23.5,ON,22.8,ON,-4.9,ON,20.9,ON,-3.2,ON,22.9,ON,-24.5,ON,22.8,ON,-13.2,ON,20.8,ON,0.5,ON,19.1,ON,0.0,ON,5.9,ON,5.9,ON,20.8,ON,20.8,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
867,2021-01-10 15:52:43,22.4,ON,9.6,ON,23.2,ON,31.6,ON,22.8,ON,11.6,ON,25.9,ON,26.6,ON,24.3,ON,29.9,ON,21.4,ON,1.6,ON,21.9,ON,-2.6,ON,23.9,ON,-24.5,ON,22.0,ON,-6.6,ON,22.8,ON,-23.1,ON,22.8,ON,-4.8,ON,20.9,ON,-2.3,ON,22.9,ON,-23.9,ON,22.8,ON,-12.8,ON,20.8,ON,0.0,ON,19.2,ON,1.2,ON,6.0,ON,6.0,ON,20.8,ON,20.7,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
868,2021-01-10 15:52:58,22.4,ON,9.3,ON,23.3,ON,31.0,ON,22.8,ON,11.4,ON,26.0,ON,21.3,ON,24.3,ON,26.5,ON,21.4,ON,2.7,ON,21.9,ON,-2.8,ON,23.9,ON,-25.2,ON,22.0,ON,-6.5,ON,22.8,ON,-24.0,ON,22.8,ON,-4.8,ON,20.9,ON,-3.0,ON,22.9,ON,-24.8,ON,22.8,ON,-14.1,ON,20.8,ON,0.9,ON,19.2,ON,0.0,ON,5.9,ON,6.0,ON,20.8,ON,20.8,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
869,2021-01-17 11:46:21,22.3,ON,36.6,ON,22.8,ON,39.8,ON,22.5,ON,51.7,ON,23.3,ON,39.3,ON,23.4,ON,45.4,ON,22.6,ON,20.6,ON,23.5,ON,1.7,ON,23.1,ON,21.6,ON,21.7,ON,9.2,ON,23.1,ON,22.1,ON,22.4,ON,-3.5,ON,19.5,ON,30.9,ON,19.2,ON,20.3,ON,25.5,ON,-22.3,ON,21.0,ON,17.0,ON,22.0,ON,-34.0,ON,4.9,ON,4.9,ON,7.4,ON,7.4,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
870,2021-01-17 11:46:36,22.3,ON,36.3,ON,22.8,ON,39.4,ON,22.6,ON,51.3,ON,23.5,ON,38.0,ON,23.4,ON,43.8,ON,22.6,ON,19.9,ON,23.5,ON,1.8,ON,23.1,ON,20.5,ON,21.6,ON,8.8,ON,23.0,ON,21.8,ON,22.4,ON,-3.5,ON,19.5,ON,30.7,ON,19.2,ON,19.9,ON,25.6,ON,-21.8,ON,20.9,ON,16.8,ON,22.0,ON,-34.6,ON,4.9,ON,4.9,ON,7.4,ON,7.4,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
871,2021-01-17 11:46:51,22.3,ON,36.6,ON,22.7,ON,39.7,ON,22.6,ON,51.6,ON,23.3,ON,39.0,ON,23.3,ON,44.5,ON,22.6,ON,20.1,ON,23.5,ON,1.8,ON,23.2,ON,21.0,ON,21.7,ON,8.9,ON,23.1,ON,21.8,ON,22.4,ON,-3.5,ON,19.5,ON,30.4,ON,19.3,ON,19.8,ON,25.6,ON,-21.5,ON,21.0,ON,16.4,ON,21.9,ON,-34.7,ON,4.8,ON,4.8,ON,7.4,ON,7.4,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
872,2021-01-17 11:47:06,22.3,ON,36.7,ON,22.7,ON,40.1,ON,22.6,ON,51.7,ON,23.3,ON,38.8,ON,23.4,ON,44.7,ON,22.6,ON,20.6,ON,23.5,ON,2.0,ON,23.2,ON,21.5,ON,21.6,ON,8.9,ON,23.1,ON,22.2,ON,22.4,ON,-3.8,ON,19.5,ON,31.0,ON,19.2,ON,20.5,ON,25.7,ON,-22.2,ON,21.0,ON,16.8,ON,22.0,ON,-34.9,ON,4.8,ON,4.8,ON,7.5,ON,7.5,ON,0.0,OFF,0.0,OFF,18.0,ON,18.0,ON,
873,2021-01-17 11:47:21,22.3,ON,36.5,ON,22.7,ON,39.8,ON,22.6,ON,51.6,ON,23.3,ON,38.6,ON,23.4,ON,44.3,ON,22.6,ON,20.3,ON,23.5,ON,1.9,ON,23.4,ON,21.1,ON,21.6,ON,8.9,ON,23.1,ON,21.4,ON,22.4,ON,-3.5,ON,19.5,ON,30.8,ON,19.2,ON,20.4,ON,25.8,ON,-21.7,ON,21.0,ON,16.9,ON,21.9,ON,-34.5,ON,4.8,ON,4.8,ON,7.4,ON,7.4,ON,0.0,OFF,0.0,OFF,17.9,ON,17.8,ON,
874,2021-01-17 11:47:37,22.4,ON,36.6,ON,22.6,ON,39.9,ON,22.6,ON,51.7,ON,23.4,ON,38.3,ON,23.4,ON,44.1,ON,22.6,ON,20.2,ON,23.6,ON,1.8,ON,23.4,ON,21.2,ON,21.7,ON,8.9,ON,23.1,ON,22.1,ON,22.5,ON,-3.4,ON,19.5,ON,31.0,ON,19.2,ON,20.5,ON,25.8,ON,-22.2,ON,20.9,ON,17.0,ON,22.0,ON,-34.2,ON,4.7,ON,4.7,ON,7.4,ON,7.4,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
875,2021-01-17 11:48:03,22.4,ON,36.5,ON,22.6,ON,39.9,ON,22.6,ON,51.6,ON,23.4,ON,38.7,ON,23.3,ON,44.7,ON,22.6,ON,20.1,ON,23.6,ON,1.9,ON,23.5,ON,21.0,ON,21.7,ON,8.6,ON,23.1,ON,21.3,ON,22.5,ON,-3.6,ON,19.5,ON,30.6,ON,19.3,ON,20.1,ON,25.9,ON,-21.3,ON,21.0,ON,16.6,ON,21.9,ON,-33.3,ON,4.7,ON,4.7,ON,7.4,ON,7.4,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
876,2021-01-17 11:48:18,22.3,ON,36.4,ON,22.6,ON,39.8,ON,22.7,ON,51.6,ON,23.3,ON,38.2,ON,23.5,ON,44.1,ON,22.6,ON,20.3,ON,23.6,ON,1.9,ON,23.5,ON,20.9,ON,21.7,ON,8.7,ON,23.1,ON,21.9,ON,22.4,ON,-3.6,ON,19.5,ON,30.7,ON,19.3,ON,20.4,ON,26.0,ON,-22.0,ON,21.0,ON,16.6,ON,21.9,ON,-33.8,ON,4.7,ON,4.7,ON,7.4,ON,7.4,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
877,2021-01-17 11:48:33,22.3,ON,36.6,ON,22.7,ON,39.8,ON,22.7,ON,51.6,ON,23.4,ON,38.2,ON,23.4,ON,44.0,ON,22.6,ON,19.9,ON,23.6,ON,1.8,ON,23.6,ON,20.9,ON,21.7,ON,8.4,ON,23.1,ON,21.9,ON,22.5,ON,-3.6,ON,19.5,ON,30.7,ON,19.3,ON,19.9,ON,26.1,ON,-21.6,ON,21.0,ON,16.9,ON,22.0,ON,-34.1,ON,4.7,ON,4.7,ON,7.2,ON,7.2,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
878,2021-01-17 11:48:48,22.4,ON,36.6,ON,22.5,ON,39.6,ON,22.7,ON,51.5,ON,23.3,ON,38.8,ON,23.4,ON,44.0,ON,22.6,ON,19.8,ON,23.6,ON,1.8,ON,23.6,ON,20.6,ON,21.7,ON,8.4,ON,23.1,ON,21.4,ON,22.5,ON,-3.6,ON,19.5,ON,30.3,ON,19.3,ON,19.5,ON,26.2,ON,-21.5,ON,21.0,ON,16.6,ON,21.9,ON,-34.2,ON,4.7,ON,4.7,ON,7.2,ON,7.2,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
879,2021-01-17 11:49:04,22.3,ON,36.4,ON,22.5,ON,39.8,ON,22.7,ON,51.1,ON,23.3,ON,38.1,ON,23.4,ON,44.6,ON,22.6,ON,20.1,ON,23.6,ON,1.9,ON,23.6,ON,20.9,ON,21.7,ON,8.7,ON,23.1,ON,21.9,ON,22.5,ON,-3.5,ON,19.5,ON,30.3,ON,19.3,ON,20.0,ON,26.3,ON,-21.9,ON,21.0,ON,16.8,ON,22.0,ON,-33.9,ON,4.8,ON,4.8,ON,7.2,ON,7.2,ON,0.0,OFF,0.0,OFF,16.5,ON,16.5,ON,
880,2021-01-17 11:49:19,22.3,ON,35.7,ON,22.5,ON,39.4,ON,22.8,ON,51.3,ON,23.2,ON,39.0,ON,23.4,ON,45.5,ON,22.6,ON,19.9,ON,23.6,ON,1.8,ON,23.6,ON,20.9,ON,21.7,ON,8.5,ON,23.1,ON,21.7,ON,22.5,ON,-3.5,ON,19.5,ON,30.7,ON,19.2,ON,20.0,ON,26.3,ON,-21.8,ON,20.9,ON,16.3,ON,21.9,ON,-33.4,ON,4.8,ON,4.8,ON,7.1,ON,7.1,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
881,2021-01-17 11:49:40,22.4,ON,35.7,ON,22.5,ON,39.4,ON,22.8,ON,51.1,ON,23.2,ON,38.7,ON,23.3,ON,44.3,ON,22.6,ON,20.2,ON,23.6,ON,1.8,ON,23.7,ON,21.1,ON,21.7,ON,8.3,ON,23.2,ON,21.2,ON,22.5,ON,-3.4,ON,19.5,ON,30.7,ON,19.3,ON,20.2,ON,26.4,ON,-21.7,ON,21.0,ON,16.4,ON,22.0,ON,-33.9,ON,4.8,ON,4.8,ON,7.3,ON,7.3,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
882,2021-01-17 11:49:56,22.3,ON,35.9,ON,22.5,ON,39.0,ON,22.8,ON,51.3,ON,23.1,ON,38.4,ON,23.3,ON,44.9,ON,22.6,ON,19.6,ON,23.6,ON,1.8,ON,23.7,ON,20.6,ON,21.7,ON,8.7,ON,23.2,ON,21.4,ON,22.5,ON,-3.4,ON,19.5,ON,30.6,ON,19.3,ON,20.3,ON,26.5,ON,-21.9,ON,21.0,ON,17.0,ON,22.0,ON,-34.1,ON,4.8,ON,4.8,ON,7.2,ON,7.2,ON,0.0,OFF,0.0,OFF,16.2,ON,16.1,ON,
883,2021-01-17 11:50:11,22.3,ON,35.7,ON,22.5,ON,39.1,ON,22.8,ON,51.2,ON,23.1,ON,39.0,ON,23.4,ON,45.4,ON,22.6,ON,20.0,ON,23.6,ON,1.8,ON,23.7,ON,20.5,ON,21.7,ON,8.6,ON,23.2,ON,21.0,ON,22.5,ON,-3.4,ON,19.5,ON,30.3,ON,19.3,ON,19.6,ON,26.5,ON,-21.8,ON,21.0,ON,16.9,ON,22.0,ON,-34.0,ON,4.8,ON,4.8,ON,7.2,ON,7.2,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
884,2021-01-17 11:50:26,22.4,ON,35.9,ON,22.4,ON,39.2,ON,22.8,ON,51.2,ON,23.1,ON,38.9,ON,23.4,ON,44.7,ON,22.6,ON,19.9,ON,23.6,ON,1.9,ON,23.8,ON,20.9,ON,21.7,ON,8.8,ON,23.2,ON,21.7,ON,22.5,ON,-3.4,ON,19.5,ON,30.2,ON,19.3,ON,19.8,ON,26.6,ON,-21.5,ON,21.0,ON,16.5,ON,22.0,ON,-33.8,ON,4.7,ON,4.7,ON,7.2,ON,7.2,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
885,2021-01-17 11:50:41,22.3,ON,36.0,ON,22.4,ON,39.6,ON,22.8,ON,51.2,ON,23.1,ON,38.7,ON,23.4,ON,45.0,ON,22.6,ON,19.8,ON,23.6,ON,1.9,ON,23.7,ON,20.9,ON,21.7,ON,8.7,ON,23.2,ON,21.5,ON,22.6,ON,-3.6,ON,19.5,ON,30.0,ON,19.3,ON,19.7,ON,26.7,ON,-22.2,ON,21.0,ON,17.4,ON,22.0,ON,-34.0,ON,4.7,ON,4.7,ON,7.2,ON,7.2,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
886,2021-01-17 11:50:56,22.3,ON,36.3,ON,22.3,ON,39.4,ON,22.8,ON,51.3,ON,23.5,ON,40.1,ON,23.3,ON,45.1,ON,22.6,ON,19.8,ON,23.6,ON,1.9,ON,23.7,ON,20.8,ON,21.7,ON,8.8,ON,23.2,ON,21.5,ON,22.5,ON,-3.7,ON,19.5,ON,30.2,ON,19.3,ON,19.7,ON,26.8,ON,-22.0,ON,21.0,ON,16.9,ON,22.0,ON,-34.1,ON,4.7,ON,4.7,ON,7.2,ON,7.2,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
887,2021-01-17 11:51:21,22.3,ON,36.5,ON,22.4,ON,39.8,ON,22.8,ON,51.3,ON,23.6,ON,41.2,ON,23.3,ON,45.6,ON,22.7,ON,20.8,ON,23.5,ON,1.9,ON,23.8,ON,21.3,ON,21.7,ON,8.7,ON,23.2,ON,22.4,ON,22.6,ON,-3.4,ON,19.5,ON,30.6,ON,19.3,ON,20.5,ON,26.9,ON,-22.2,ON,21.0,ON,17.0,ON,22.0,ON,-34.9,ON,4.7,ON,4.7,ON,7.1,ON,7.1,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
888,2021-01-17 11:51:39,0.0,OFF,0.0,OFF,0.0,OFF,39.7,ON,22.9,ON,51.6,ON,23.5,ON,41.6,ON,23.3,ON,46.9,ON,22.6,ON,20.0,ON,23.6,ON,1.8,ON,23.8,ON,20.9,ON,21.7,ON,8.6,ON,23.2,ON,21.5,ON,22.6,ON,-3.5,ON,19.5,ON,30.3,ON,19.3,ON,20.2,ON,27.0,ON,-21.9,ON,21.0,ON,17.1,ON,22.0,ON,-34.1,ON,4.7,ON,4.7,ON,7.1,ON,7.0,ON,0.0,OFF,0.0,OFF,16.5,ON,16.5,ON,
889,2021-01-17 11:51:54,22.3,ON,36.3,ON,22.2,ON,39.6,ON,22.9,ON,50.9,ON,23.6,ON,42.4,ON,23.3,ON,47.3,ON,22.6,ON,20.3,ON,23.6,ON,1.9,ON,23.8,ON,21.3,ON,21.7,ON,8.2,ON,23.3,ON,22.1,ON,22.6,ON,-3.5,ON,19.5,ON,30.8,ON,19.3,ON,20.3,ON,27.0,ON,-22.0,ON,21.0,ON,17.1,ON,22.0,ON,-34.4,ON,4.7,ON,4.8,ON,7.1,ON,7.1,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
890,2021-01-17 11:52:09,22.3,ON,36.4,ON,23.0,ON,39.5,ON,22.9,ON,51.1,ON,23.4,ON,42.1,ON,23.3,ON,45.7,ON,22.7,ON,20.2,ON,23.6,ON,1.9,ON,23.8,ON,21.3,ON,21.7,ON,8.5,ON,23.3,ON,22.1,ON,22.6,ON,-3.4,ON,19.6,ON,30.7,ON,19.3,ON,20.4,ON,27.1,ON,-22.3,ON,21.0,ON,16.9,ON,22.0,ON,-34.0,ON,4.7,ON,4.7,ON,7.0,ON,7.0,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
891,2021-01-17 11:52:25,22.4,ON,36.2,ON,23.0,ON,39.9,ON,22.9,ON,51.3,ON,23.6,ON,41.7,ON,23.3,ON,45.6,ON,22.6,ON,20.8,ON,23.6,ON,1.9,ON,23.9,ON,21.8,ON,21.7,ON,8.7,ON,23.3,ON,22.9,ON,22.6,ON,-3.6,ON,19.5,ON,31.6,ON,19.3,ON,21.2,ON,27.2,ON,-22.8,ON,21.0,ON,17.7,ON,22.0,ON,-35.1,ON,4.7,ON,4.7,ON,6.9,ON,7.0,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
892,2021-01-17 11:52:40,22.3,ON,36.0,ON,23.0,ON,39.7,ON,22.9,ON,51.5,ON,23.5,ON,42.1,ON,23.3,ON,46.4,ON,22.6,ON,20.8,ON,23.6,ON,1.9,ON,23.9,ON,21.7,ON,21.7,ON,8.8,ON,23.3,ON,22.4,ON,22.6,ON,-3.4,ON,19.6,ON,31.2,ON,19.3,ON,20.8,ON,27.3,ON,-22.5,ON,21.0,ON,17.3,ON,22.0,ON,-33.3,ON,4.7,ON,4.7,ON,7.0,ON,7.0,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
893,2021-01-17 11:52:59,22.3,ON,36.2,ON,22.9,ON,39.2,ON,22.9,ON,51.2,ON,23.4,ON,42.1,ON,23.3,ON,45.5,ON,22.6,ON,20.5,ON,23.5,ON,1.9,ON,23.9,ON,21.3,ON,21.7,ON,9.0,ON,23.3,ON,22.0,ON,22.6,ON,-3.5,ON,19.6,ON,30.6,ON,19.3,ON,20.4,ON,27.3,ON,-21.9,ON,21.0,ON,16.6,ON,22.0,ON,-35.1,ON,4.8,ON,4.8,ON,7.1,ON,7.1,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
894,2021-01-17 11:53:14,22.3,ON,36.4,ON,22.9,ON,39.0,ON,22.9,ON,50.9,ON,23.6,ON,41.3,ON,23.3,ON,46.3,ON,22.6,ON,20.3,ON,23.5,ON,1.9,ON,23.9,ON,21.1,ON,21.7,ON,8.7,ON,23.4,ON,22.0,ON,22.6,ON,-3.4,ON,19.6,ON,30.3,ON,19.3,ON,19.6,ON,27.4,ON,-22.0,ON,21.0,ON,17.0,ON,22.0,ON,-32.8,ON,4.8,ON,4.8,ON,7.1,ON,7.1,ON,0.0,OFF,0.0,OFF,16.9,ON,17.0,ON,
895,2021-01-17 11:53:30,22.4,ON,36.4,ON,22.9,ON,38.7,ON,22.8,ON,51.2,ON,23.5,ON,41.2,ON,23.3,ON,45.8,ON,22.6,ON,20.2,ON,23.5,ON,1.8,ON,23.9,ON,20.9,ON,21.7,ON,8.3,ON,23.3,ON,21.9,ON,22.7,ON,-3.4,ON,19.6,ON,30.5,ON,19.4,ON,19.6,ON,27.5,ON,-21.3,ON,21.0,ON,16.4,ON,22.0,ON,-34.5,ON,4.8,ON,4.8,ON,7.1,ON,7.1,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
896,2021-01-17 11:53:45,22.3,ON,36.1,ON,22.9,ON,38.2,ON,22.7,ON,50.9,ON,23.6,ON,41.4,ON,23.3,ON,46.2,ON,22.6,ON,20.1,ON,23.5,ON,1.9,ON,24.0,ON,20.5,ON,21.7,ON,7.9,ON,23.3,ON,20.7,ON,22.7,ON,-3.6,ON,19.6,ON,29.7,ON,19.3,ON,19.2,ON,27.5,ON,-21.0,ON,21.0,ON,16.4,ON,22.0,ON,-32.8,ON,4.8,ON,4.8,ON,7.0,ON,7.0,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
897,2021-01-17 11:54:00,22.4,ON,36.1,ON,22.9,ON,38.2,ON,22.7,ON,51.3,ON,23.5,ON,40.8,ON,23.3,ON,45.4,ON,22.7,ON,19.7,ON,23.5,ON,1.9,ON,23.9,ON,20.6,ON,21.7,ON,8.8,ON,23.4,ON,21.8,ON,22.6,ON,-3.3,ON,19.6,ON,30.2,ON,19.3,ON,19.6,ON,27.6,ON,-21.4,ON,21.0,ON,16.6,ON,22.0,ON,-33.5,ON,4.7,ON,4.7,ON,6.9,ON,6.9,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
898,2021-01-17 11:54:15,22.4,ON,36.1,ON,22.9,ON,37.7,ON,22.6,ON,51.4,ON,23.6,ON,40.9,ON,23.3,ON,45.6,ON,22.7,ON,19.8,ON,23.5,ON,1.9,ON,23.9,ON,20.9,ON,21.7,ON,8.7,ON,23.4,ON,21.5,ON,22.7,ON,-3.6,ON,19.6,ON,30.1,ON,19.4,ON,19.4,ON,27.6,ON,-21.6,ON,21.0,ON,16.6,ON,22.0,ON,-33.9,ON,4.7,ON,4.7,ON,6.9,ON,6.9,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
899,2021-01-17 11:54:38,22.4,ON,35.5,ON,22.9,ON,37.3,ON,22.5,ON,51.2,ON,23.6,ON,40.8,ON,23.3,ON,45.7,ON,22.7,ON,19.6,ON,23.5,ON,1.8,ON,24.0,ON,20.3,ON,21.7,ON,8.4,ON,23.4,ON,20.8,ON,22.7,ON,-3.5,ON,19.6,ON,29.6,ON,19.4,ON,19.0,ON,27.7,ON,-21.2,ON,21.0,ON,15.5,ON,22.0,ON,-32.8,ON,4.7,ON,4.7,ON,7.1,ON,7.1,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
900,2021-01-17 11:54:53,22.3,ON,35.7,ON,22.9,ON,37.4,ON,22.4,ON,51.5,ON,23.5,ON,40.7,ON,23.3,ON,45.9,ON,22.7,ON,19.8,ON,23.5,ON,1.8,ON,23.9,ON,20.7,ON,21.7,ON,8.4,ON,23.4,ON,21.5,ON,22.7,ON,-3.6,ON,19.6,ON,30.3,ON,19.3,ON,19.8,ON,27.8,ON,-21.1,ON,21.0,ON,16.6,ON,22.0,ON,-34.0,ON,4.6,ON,4.6,ON,7.0,ON,7.0,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
901,2021-01-17 11:55:08,22.4,ON,35.6,ON,22.9,ON,37.5,ON,22.4,ON,51.3,ON,23.7,ON,41.2,ON,23.2,ON,45.5,ON,22.7,ON,20.2,ON,23.6,ON,1.9,ON,23.9,ON,21.2,ON,21.7,ON,8.1,ON,23.4,ON,21.7,ON,22.7,ON,-3.5,ON,19.6,ON,30.8,ON,19.4,ON,20.1,ON,27.8,ON,-21.9,ON,21.1,ON,17.1,ON,22.0,ON,-33.8,ON,4.6,ON,4.6,ON,7.0,ON,7.0,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
902,2021-01-17 11:55:23,22.4,ON,36.2,ON,22.9,ON,37.6,ON,22.3,ON,51.4,ON,23.6,ON,40.8,ON,23.2,ON,44.9,ON,22.7,ON,20.1,ON,23.5,ON,1.8,ON,23.9,ON,20.9,ON,21.7,ON,8.7,ON,23.4,ON,22.0,ON,22.7,ON,-3.5,ON,19.6,ON,30.5,ON,19.4,ON,20.1,ON,27.9,ON,-22.1,ON,21.1,ON,16.8,ON,22.0,ON,-34.1,ON,4.6,ON,4.6,ON,6.9,ON,6.9,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
903,2021-01-17 11:55:38,22.3,ON,36.3,ON,22.9,ON,37.7,ON,22.3,ON,51.8,ON,23.7,ON,41.8,ON,23.2,ON,46.2,ON,22.7,ON,20.6,ON,23.5,ON,1.9,ON,24.0,ON,21.1,ON,21.7,ON,8.1,ON,23.5,ON,21.7,ON,22.7,ON,-3.3,ON,19.6,ON,30.0,ON,19.4,ON,19.7,ON,28.0,ON,-22.1,ON,21.1,ON,16.2,ON,22.1,ON,-33.4,ON,4.5,ON,4.5,ON,6.8,ON,6.8,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
904,2021-01-17 11:55:54,22.3,ON,36.1,ON,22.9,ON,37.2,ON,22.2,ON,51.6,ON,23.6,ON,41.2,ON,23.3,ON,46.0,ON,22.7,ON,19.6,ON,23.6,ON,1.8,ON,24.0,ON,20.6,ON,21.7,ON,8.3,ON,23.5,ON,21.2,ON,22.7,ON,-3.4,ON,19.6,ON,30.1,ON,19.3,ON,19.7,ON,28.1,ON,-21.9,ON,21.1,ON,16.9,ON,22.1,ON,-33.6,ON,4.5,ON,4.5,ON,6.9,ON,6.9,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
905,2021-01-17 11:56:17,22.4,ON,36.3,ON,22.9,ON,37.4,ON,22.2,ON,51.7,ON,23.7,ON,41.4,ON,23.2,ON,46.0,ON,22.7,ON,20.3,ON,23.6,ON,1.9,ON,24.0,ON,21.1,ON,21.7,ON,7.6,ON,23.5,ON,22.4,ON,22.7,ON,-3.5,ON,19.6,ON,30.3,ON,19.4,ON,19.7,ON,28.2,ON,-21.6,ON,21.1,ON,16.2,ON,22.0,ON,-33.2,ON,4.5,ON,4.5,ON,6.9,ON,6.9,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
906,2021-01-17 11:56:32,22.3,ON,36.0,ON,22.9,ON,36.9,ON,22.1,ON,51.7,ON,23.6,ON,40.2,ON,23.2,ON,45.0,ON,22.7,ON,19.4,ON,23.6,ON,1.7,ON,24.1,ON,20.3,ON,21.7,ON,7.7,ON,23.5,ON,21.3,ON,22.8,ON,-3.7,ON,19.6,ON,30.4,ON,19.4,ON,19.6,ON,28.1,ON,-21.5,ON,21.1,ON,16.6,ON,22.1,ON,-33.9,ON,4.5,ON,4.5,ON,6.9,ON,6.9,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
907,2021-01-17 11:56:47,22.3,ON,36.5,ON,23.0,ON,37.1,ON,22.1,ON,51.9,ON,23.7,ON,41.1,ON,23.2,ON,45.7,ON,22.7,ON,20.2,ON,23.6,ON,1.9,ON,24.0,ON,21.0,ON,21.8,ON,7.7,ON,23.5,ON,21.9,ON,22.8,ON,-3.5,ON,19.6,ON,30.3,ON,19.4,ON,19.8,ON,28.2,ON,-22.2,ON,21.1,ON,16.7,ON,22.1,ON,-33.6,ON,4.5,ON,4.5,ON,6.8,ON,6.8,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
908,2021-01-17 11:57:02,22.3,ON,36.4,ON,23.0,ON,37.2,ON,22.1,ON,51.8,ON,23.7,ON,41.1,ON,23.2,ON,45.8,ON,22.7,ON,19.8,ON,23.6,ON,1.9,ON,24.0,ON,20.9,ON,21.7,ON,7.9,ON,23.5,ON,22.3,ON,22.8,ON,-3.5,ON,19.7,ON,30.5,ON,19.4,ON,20.3,ON,28.3,ON,-22.0,ON,21.1,ON,16.7,ON,22.0,ON,-34.3,ON,4.5,ON,4.5,ON,6.8,ON,6.8,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
909,2021-01-17 11:57:18,22.3,ON,36.3,ON,23.0,ON,37.0,ON,22.1,ON,52.0,ON,23.7,ON,40.9,ON,23.3,ON,45.4,ON,22.7,ON,19.8,ON,23.6,ON,1.8,ON,24.1,ON,20.6,ON,21.8,ON,8.1,ON,23.5,ON,21.3,ON,22.8,ON,-3.5,ON,19.6,ON,30.1,ON,19.3,ON,19.7,ON,28.3,ON,-21.9,ON,21.1,ON,16.4,ON,22.0,ON,-34.0,ON,4.6,ON,4.6,ON,6.8,ON,6.9,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
910,2021-01-17 11:57:33,22.3,ON,36.4,ON,23.0,ON,37.1,ON,22.2,ON,51.7,ON,23.8,ON,40.2,ON,23.2,ON,45.9,ON,22.7,ON,19.9,ON,23.6,ON,1.8,ON,24.1,ON,20.9,ON,21.8,ON,8.2,ON,23.5,ON,21.7,ON,22.8,ON,-3.6,ON,19.6,ON,30.3,ON,19.4,ON,19.7,ON,28.4,ON,-21.1,ON,21.1,ON,16.3,ON,22.0,ON,-34.2,ON,4.6,ON,4.6,ON,6.9,ON,6.9,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
911,2021-01-17 11:57:56,22.3,ON,36.6,ON,23.0,ON,36.8,ON,22.3,ON,51.6,ON,23.8,ON,40.5,ON,23.2,ON,45.8,ON,22.7,ON,20.0,ON,23.5,ON,1.9,ON,24.0,ON,20.9,ON,21.8,ON,8.1,ON,23.6,ON,21.3,ON,22.8,ON,-3.6,ON,19.6,ON,30.2,ON,19.4,ON,19.5,ON,28.4,ON,-21.3,ON,21.1,ON,16.2,ON,22.0,ON,-33.8,ON,4.6,ON,4.6,ON,6.8,ON,6.8,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
912,2021-01-17 11:58:12,22.3,ON,36.0,ON,23.0,ON,37.1,ON,22.3,ON,51.4,ON,23.9,ON,41.6,ON,23.2,ON,46.0,ON,22.7,ON,20.1,ON,23.5,ON,1.8,ON,24.0,ON,20.8,ON,21.8,ON,8.1,ON,23.6,ON,21.3,ON,22.8,ON,-3.5,ON,19.6,ON,30.3,ON,19.4,ON,19.9,ON,28.5,ON,-21.5,ON,21.1,ON,16.8,ON,22.0,ON,-34.3,ON,4.6,ON,4.6,ON,6.8,ON,6.8,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
913,2021-01-17 11:58:27,22.3,ON,36.4,ON,23.0,ON,36.7,ON,22.4,ON,51.8,ON,23.9,ON,39.7,ON,23.2,ON,44.5,ON,22.7,ON,20.0,ON,23.5,ON,1.8,ON,24.1,ON,20.7,ON,21.8,ON,7.9,ON,23.6,ON,21.5,ON,22.9,ON,-3.5,ON,19.6,ON,30.5,ON,19.4,ON,19.8,ON,28.5,ON,-21.3,ON,21.2,ON,16.4,ON,22.0,ON,-32.9,ON,4.5,ON,4.5,ON,6.8,ON,6.8,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
914,2021-01-17 11:58:42,22.3,ON,35.9,ON,23.0,ON,36.1,ON,22.4,ON,51.4,ON,23.7,ON,40.3,ON,23.1,ON,45.1,ON,22.7,ON,20.0,ON,23.5,ON,1.8,ON,24.1,ON,20.7,ON,21.7,ON,7.8,ON,23.6,ON,21.7,ON,22.9,ON,-3.6,ON,19.6,ON,29.9,ON,19.4,ON,19.6,ON,28.5,ON,-21.6,ON,21.2,ON,16.4,ON,22.1,ON,-34.3,ON,4.5,ON,4.5,ON,6.8,ON,6.8,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
915,2021-01-17 11:58:57,22.4,ON,35.5,ON,23.0,ON,36.3,ON,22.4,ON,51.7,ON,23.9,ON,40.4,ON,23.1,ON,46.1,ON,22.7,ON,19.9,ON,23.5,ON,1.9,ON,24.2,ON,20.9,ON,21.8,ON,8.2,ON,23.6,ON,21.7,ON,22.9,ON,-3.5,ON,19.7,ON,30.2,ON,19.4,ON,19.7,ON,28.6,ON,-21.9,ON,21.2,ON,16.7,ON,22.1,ON,-34.4,ON,4.5,ON,4.5,ON,6.7,ON,6.7,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
916,2021-01-17 11:59:12,22.3,ON,36.0,ON,23.0,ON,36.3,ON,22.5,ON,51.6,ON,23.3,ON,38.3,ON,23.3,ON,45.1,ON,22.7,ON,19.6,ON,23.5,ON,1.8,ON,24.1,ON,20.6,ON,21.8,ON,8.3,ON,23.6,ON,21.5,ON,22.9,ON,-3.5,ON,19.7,ON,29.9,ON,19.4,ON,19.5,ON,28.7,ON,-20.6,ON,21.1,ON,15.8,ON,22.1,ON,-33.7,ON,4.5,ON,4.5,ON,6.7,ON,6.7,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
917,2021-01-17 11:59:35,22.3,ON,35.9,ON,23.0,ON,36.0,ON,22.5,ON,51.3,ON,23.4,ON,37.4,ON,23.2,ON,43.5,ON,22.7,ON,19.5,ON,23.5,ON,1.8,ON,24.1,ON,20.5,ON,21.8,ON,8.2,ON,23.6,ON,21.2,ON,22.9,ON,-3.5,ON,19.7,ON,29.9,ON,19.4,ON,19.1,ON,28.6,ON,-21.5,ON,21.1,ON,16.4,ON,22.1,ON,-33.6,ON,4.5,ON,4.5,ON,6.6,ON,6.6,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
918,2021-01-17 11:59:51,22.3,ON,35.6,ON,23.0,ON,36.2,ON,22.5,ON,51.2,ON,23.4,ON,37.8,ON,23.2,ON,44.3,ON,22.7,ON,19.6,ON,23.5,ON,1.8,ON,24.1,ON,20.6,ON,21.8,ON,8.1,ON,23.6,ON,21.0,ON,22.9,ON,-3.5,ON,19.7,ON,29.9,ON,19.4,ON,19.5,ON,28.7,ON,-21.5,ON,21.2,ON,16.6,ON,22.1,ON,-33.4,ON,4.6,ON,4.6,ON,6.6,ON,6.6,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
919,2021-01-17 12:00:06,22.3,ON,36.0,ON,23.0,ON,36.3,ON,22.5,ON,51.2,ON,23.4,ON,36.6,ON,23.2,ON,43.5,ON,22.7,ON,19.9,ON,23.5,ON,1.8,ON,24.1,ON,20.3,ON,21.8,ON,8.6,ON,23.6,ON,21.2,ON,22.9,ON,-3.6,ON,19.7,ON,29.6,ON,19.4,ON,19.4,ON,28.7,ON,-21.5,ON,21.1,ON,16.3,ON,22.1,ON,-34.1,ON,4.5,ON,4.5,ON,6.6,ON,6.6,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
920,2021-01-17 12:00:21,22.3,ON,35.8,ON,23.1,ON,36.5,ON,22.6,ON,51.2,ON,23.5,ON,37.1,ON,23.2,ON,43.8,ON,22.7,ON,19.6,ON,23.5,ON,1.8,ON,24.1,ON,20.4,ON,21.8,ON,8.3,ON,23.6,ON,21.5,ON,22.9,ON,-3.6,ON,19.7,ON,29.9,ON,19.4,ON,19.7,ON,28.8,ON,-21.6,ON,21.2,ON,16.6,ON,22.1,ON,-33.7,ON,4.5,ON,4.6,ON,6.7,ON,6.7,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
921,2021-01-17 12:00:36,22.3,ON,36.0,ON,23.1,ON,36.5,ON,22.6,ON,51.0,ON,23.4,ON,37.0,ON,23.1,ON,43.7,ON,22.8,ON,19.9,ON,23.5,ON,1.8,ON,24.2,ON,20.7,ON,21.8,ON,8.5,ON,23.6,ON,21.5,ON,22.9,ON,-3.5,ON,19.7,ON,30.4,ON,19.4,ON,19.8,ON,28.8,ON,-21.6,ON,21.2,ON,16.6,ON,22.1,ON,-34.0,ON,4.5,ON,4.5,ON,6.7,ON,6.7,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
922,2021-01-17 12:00:51,22.3,ON,36.0,ON,23.0,ON,36.3,ON,22.6,ON,51.1,ON,23.5,ON,38.2,ON,23.2,ON,44.6,ON,22.7,ON,19.3,ON,23.5,ON,1.8,ON,24.1,ON,20.5,ON,21.8,ON,8.6,ON,23.7,ON,21.7,ON,23.0,ON,-3.4,ON,19.7,ON,30.3,ON,19.4,ON,19.4,ON,28.8,ON,-21.7,ON,21.1,ON,16.6,ON,22.1,ON,-33.5,ON,4.6,ON,4.6,ON,6.6,ON,6.6,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
923,2021-01-17 12:01:15,22.3,ON,35.9,ON,23.1,ON,36.3,ON,22.6,ON,51.5,ON,23.4,ON,38.0,ON,23.2,ON,43.9,ON,22.8,ON,19.5,ON,23.5,ON,1.8,ON,24.2,ON,20.5,ON,21.8,ON,8.7,ON,23.7,ON,21.3,ON,23.0,ON,-3.4,ON,19.7,ON,29.9,ON,19.5,ON,19.3,ON,28.9,ON,-21.2,ON,21.2,ON,16.1,ON,22.1,ON,-33.8,ON,4.6,ON,4.6,ON,6.5,ON,6.5,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
924,2021-01-17 12:01:31,22.3,ON,36.1,ON,23.1,ON,36.3,ON,22.6,ON,51.1,ON,23.5,ON,37.9,ON,23.1,ON,44.1,ON,22.8,ON,19.6,ON,23.6,ON,1.7,ON,24.2,ON,20.5,ON,21.8,ON,8.5,ON,23.7,ON,21.5,ON,23.0,ON,-3.4,ON,19.7,ON,29.9,ON,19.4,ON,19.6,ON,29.0,ON,-21.5,ON,21.2,ON,16.1,ON,22.1,ON,-34.1,ON,4.6,ON,4.6,ON,6.3,ON,6.3,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
925,2021-01-17 12:01:46,22.3,ON,36.2,ON,23.1,ON,36.3,ON,22.7,ON,51.0,ON,23.4,ON,38.0,ON,23.2,ON,43.3,ON,22.8,ON,19.5,ON,23.6,ON,1.7,ON,24.2,ON,20.3,ON,21.8,ON,8.4,ON,23.7,ON,20.7,ON,23.0,ON,-3.4,ON,19.7,ON,29.9,ON,19.5,ON,19.4,ON,29.1,ON,-20.8,ON,21.1,ON,16.0,ON,22.1,ON,-33.4,ON,4.5,ON,4.5,ON,6.4,ON,6.4,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
926,2021-01-17 12:02:01,22.3,ON,36.3,ON,23.1,ON,36.3,ON,22.7,ON,50.8,ON,23.3,ON,38.4,ON,23.2,ON,45.1,ON,22.8,ON,19.9,ON,23.6,ON,1.7,ON,24.2,ON,20.5,ON,21.8,ON,9.0,ON,23.7,ON,21.6,ON,23.0,ON,-3.2,ON,19.7,ON,29.8,ON,19.4,ON,19.4,ON,29.1,ON,-21.3,ON,21.2,ON,15.9,ON,22.1,ON,-33.1,ON,4.5,ON,4.5,ON,6.5,ON,6.5,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
927,2021-01-17 12:02:16,22.3,ON,36.1,ON,23.0,ON,36.2,ON,22.7,ON,50.9,ON,23.5,ON,38.5,ON,23.2,ON,45.4,ON,22.8,ON,19.5,ON,23.6,ON,1.7,ON,24.2,ON,20.5,ON,21.8,ON,8.9,ON,23.7,ON,21.3,ON,23.0,ON,-3.4,ON,19.7,ON,30.0,ON,19.5,ON,19.4,ON,29.1,ON,-21.2,ON,21.1,ON,16.1,ON,22.1,ON,-34.0,ON,4.4,ON,4.4,ON,6.5,ON,6.5,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
928,2021-01-17 12:02:31,22.4,ON,35.9,ON,23.1,ON,35.8,ON,22.7,ON,51.1,ON,23.3,ON,37.9,ON,23.2,ON,44.7,ON,22.8,ON,18.9,ON,23.5,ON,1.6,ON,24.2,ON,19.6,ON,21.8,ON,8.9,ON,23.7,ON,20.3,ON,23.0,ON,-3.6,ON,19.7,ON,29.3,ON,19.4,ON,18.5,ON,29.2,ON,-20.5,ON,21.2,ON,15.5,ON,22.1,ON,-33.3,ON,4.5,ON,4.5,ON,6.5,ON,6.5,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
929,2021-01-17 12:02:55,22.3,ON,35.6,ON,23.1,ON,36.0,ON,22.8,ON,51.0,ON,23.3,ON,38.1,ON,23.2,ON,44.2,ON,22.8,ON,18.9,ON,23.6,ON,1.7,ON,24.1,ON,19.9,ON,21.8,ON,9.0,ON,23.7,ON,20.9,ON,23.0,ON,-3.4,ON,19.7,ON,29.9,ON,19.5,ON,19.2,ON,29.2,ON,-21.0,ON,21.2,ON,16.0,ON,22.1,ON,-33.1,ON,4.5,ON,4.5,ON,6.6,ON,6.6,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
930,2021-01-17 12:03:10,22.3,ON,35.8,ON,23.1,ON,36.0,ON,22.8,ON,50.7,ON,23.4,ON,38.1,ON,23.1,ON,44.3,ON,22.8,ON,19.4,ON,23.6,ON,1.7,ON,24.2,ON,20.3,ON,21.8,ON,9.1,ON,23.7,ON,21.2,ON,23.0,ON,-3.3,ON,19.7,ON,30.1,ON,19.5,ON,19.7,ON,29.2,ON,-21.9,ON,21.2,ON,16.6,ON,22.1,ON,-33.9,ON,4.5,ON,4.5,ON,6.6,ON,6.6,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
931,2021-01-17 12:03:25,22.3,ON,35.9,ON,23.1,ON,36.5,ON,22.8,ON,50.9,ON,23.3,ON,38.4,ON,23.1,ON,44.5,ON,22.8,ON,19.5,ON,23.6,ON,1.8,ON,24.2,ON,20.6,ON,21.8,ON,9.1,ON,23.7,ON,21.2,ON,23.0,ON,-3.3,ON,19.7,ON,30.3,ON,19.4,ON,19.8,ON,29.3,ON,-21.4,ON,21.2,ON,16.3,ON,22.1,ON,-34.0,ON,4.5,ON,4.5,ON,6.5,ON,6.5,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
932,2021-01-17 12:03:41,22.3,ON,35.7,ON,23.1,ON,36.0,ON,22.8,ON,50.5,ON,23.4,ON,38.9,ON,23.1,ON,44.6,ON,22.8,ON,19.9,ON,23.6,ON,1.8,ON,24.2,ON,20.5,ON,21.8,ON,9.7,ON,23.8,ON,21.3,ON,23.1,ON,-3.4,ON,19.7,ON,30.0,ON,19.5,ON,19.7,ON,29.3,ON,-21.5,ON,21.2,ON,16.2,ON,22.1,ON,-34.3,ON,4.4,ON,4.4,ON,6.6,ON,6.5,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
933,2021-01-17 12:03:56,22.3,ON,35.9,ON,23.1,ON,35.9,ON,22.8,ON,51.3,ON,23.3,ON,38.1,ON,23.2,ON,44.2,ON,22.8,ON,19.5,ON,23.6,ON,1.8,ON,24.2,ON,20.5,ON,21.8,ON,9.7,ON,23.7,ON,21.2,ON,23.1,ON,-3.4,ON,19.8,ON,29.9,ON,19.5,ON,19.3,ON,29.3,ON,-21.2,ON,21.2,ON,15.6,ON,22.1,ON,-33.5,ON,4.5,ON,4.5,ON,6.5,ON,6.5,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
934,2021-01-17 12:04:11,22.3,ON,35.5,ON,23.1,ON,35.7,ON,22.8,ON,50.4,ON,23.3,ON,39.1,ON,23.1,ON,45.4,ON,22.8,ON,19.4,ON,23.6,ON,1.7,ON,24.2,ON,20.4,ON,21.8,ON,9.6,ON,23.8,ON,20.8,ON,23.1,ON,-3.3,ON,19.8,ON,29.8,ON,19.5,ON,19.3,ON,29.4,ON,-21.7,ON,21.2,ON,16.2,ON,22.1,ON,-33.2,ON,4.5,ON,4.5,ON,6.3,ON,6.3,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
935,2021-01-17 12:04:35,22.3,ON,35.1,ON,23.1,ON,35.3,ON,22.8,ON,50.4,ON,23.3,ON,37.3,ON,23.2,ON,43.5,ON,22.8,ON,18.4,ON,23.5,ON,1.6,ON,24.2,ON,19.3,ON,21.8,ON,9.7,ON,23.8,ON,20.7,ON,23.1,ON,-3.4,ON,19.8,ON,29.0,ON,19.4,ON,18.3,ON,29.4,ON,-20.4,ON,21.2,ON,15.5,ON,22.1,ON,-32.9,ON,4.5,ON,4.5,ON,6.4,ON,6.4,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
936,2021-01-17 12:04:51,22.3,ON,35.0,ON,23.1,ON,35.6,ON,22.8,ON,50.7,ON,23.2,ON,38.1,ON,23.1,ON,44.7,ON,22.8,ON,18.9,ON,23.5,ON,1.7,ON,24.2,ON,19.9,ON,21.8,ON,9.8,ON,23.8,ON,20.5,ON,23.1,ON,-3.2,ON,19.8,ON,29.3,ON,19.5,ON,18.4,ON,29.4,ON,-21.1,ON,21.2,ON,16.3,ON,22.1,ON,-33.5,ON,4.5,ON,4.5,ON,6.5,ON,6.5,ON,0.0,OFF,0.0,OFF,16.5,ON,16.5,ON,
937,2021-01-17 12:05:06,22.3,ON,35.6,ON,23.1,ON,36.1,ON,22.9,ON,50.9,ON,23.2,ON,38.5,ON,23.2,ON,44.5,ON,22.8,ON,19.6,ON,23.6,ON,1.8,ON,24.2,ON,20.3,ON,21.8,ON,9.9,ON,23.8,ON,21.3,ON,23.1,ON,-3.6,ON,19.8,ON,29.8,ON,19.5,ON,19.3,ON,29.5,ON,-22.0,ON,21.2,ON,16.7,ON,22.1,ON,-33.1,ON,4.4,ON,4.4,ON,6.5,ON,6.5,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
938,2021-01-17 12:05:21,22.3,ON,35.9,ON,23.1,ON,36.3,ON,22.9,ON,51.1,ON,23.6,ON,40.0,ON,24.1,ON,45.6,ON,22.8,ON,19.5,ON,23.5,ON,1.8,ON,24.2,ON,20.6,ON,21.9,ON,10.0,ON,23.8,ON,21.2,ON,23.1,ON,-3.4,ON,19.8,ON,30.2,ON,19.5,ON,19.9,ON,29.5,ON,-21.9,ON,21.2,ON,17.1,ON,22.1,ON,-34.4,ON,4.4,ON,4.4,ON,6.5,ON,6.5,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
939,2021-01-17 12:05:36,22.3,ON,35.7,ON,23.1,ON,36.4,ON,22.9,ON,50.8,ON,23.7,ON,40.9,ON,24.1,ON,46.1,ON,22.8,ON,20.2,ON,23.5,ON,1.9,ON,24.3,ON,20.9,ON,21.8,ON,10.2,ON,23.8,ON,21.7,ON,23.1,ON,-3.5,ON,19.8,ON,30.4,ON,19.5,ON,20.2,ON,29.5,ON,-22.3,ON,21.3,ON,16.9,ON,22.2,ON,-34.5,ON,4.3,ON,4.3,ON,6.4,ON,6.4,ON,0.0,OFF,0.0,OFF,16.2,ON,16.3,ON,
940,2021-01-17 12:05:52,22.3,ON,35.7,ON,23.1,ON,36.6,ON,22.9,ON,51.2,ON,23.5,ON,40.9,ON,24.1,ON,46.4,ON,22.8,ON,19.8,ON,23.6,ON,1.8,ON,24.3,ON,20.8,ON,21.8,ON,10.0,ON,23.8,ON,21.7,ON,23.1,ON,-3.5,ON,19.8,ON,30.9,ON,19.5,ON,20.4,ON,29.6,ON,-22.0,ON,21.2,ON,17.2,ON,22.2,ON,-33.9,ON,4.3,ON,4.3,ON,6.4,ON,6.4,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
941,2021-01-17 12:06:16,22.3,ON,36.2,ON,23.1,ON,36.7,ON,22.9,ON,50.9,ON,23.6,ON,41.7,ON,24.1,ON,47.1,ON,22.8,ON,20.2,ON,23.6,ON,1.9,ON,24.2,ON,21.1,ON,21.8,ON,9.9,ON,23.8,ON,22.1,ON,23.1,ON,-3.5,ON,19.8,ON,30.3,ON,19.5,ON,19.7,ON,29.6,ON,-21.7,ON,21.2,ON,16.2,ON,22.2,ON,-34.0,ON,4.3,ON,4.3,ON,6.4,ON,6.4,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
942,2021-01-17 12:06:32,22.3,ON,36.0,ON,23.1,ON,36.4,ON,22.9,ON,51.2,ON,23.7,ON,41.3,ON,24.1,ON,46.3,ON,22.8,ON,19.8,ON,23.6,ON,1.8,ON,24.3,ON,20.5,ON,21.8,ON,9.6,ON,23.8,ON,21.5,ON,23.1,ON,-3.4,ON,19.8,ON,30.0,ON,19.5,ON,19.8,ON,29.6,ON,-21.7,ON,21.3,ON,16.6,ON,22.1,ON,-34.2,ON,4.3,ON,4.3,ON,6.4,ON,6.4,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
943,2021-01-17 12:06:47,22.4,ON,35.8,ON,23.1,ON,36.8,ON,22.8,ON,51.1,ON,23.5,ON,41.9,ON,24.2,ON,46.4,ON,22.8,ON,20.4,ON,23.6,ON,1.8,ON,24.3,ON,21.1,ON,21.8,ON,9.6,ON,23.9,ON,22.0,ON,23.2,ON,-3.4,ON,19.8,ON,30.7,ON,19.5,ON,20.4,ON,29.7,ON,-22.3,ON,21.3,ON,17.2,ON,22.2,ON,-33.6,ON,4.2,ON,4.2,ON,6.4,ON,6.4,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
944,2021-01-17 12:07:02,22.3,ON,36.2,ON,23.1,ON,36.5,ON,22.7,ON,51.0,ON,23.6,ON,41.3,ON,24.2,ON,46.0,ON,22.8,ON,19.9,ON,23.6,ON,1.8,ON,24.3,ON,20.5,ON,21.8,ON,9.8,ON,23.8,ON,20.7,ON,23.2,ON,-3.4,ON,19.8,ON,29.9,ON,19.5,ON,19.5,ON,29.7,ON,-21.0,ON,21.3,ON,16.1,ON,22.1,ON,-33.8,ON,4.2,ON,4.2,ON,6.5,ON,6.5,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
945,2021-01-17 12:07:17,22.3,ON,36.3,ON,23.1,ON,36.9,ON,22.6,ON,51.1,ON,23.5,ON,41.7,ON,24.2,ON,46.7,ON,22.8,ON,19.9,ON,23.6,ON,1.7,ON,24.3,ON,20.7,ON,21.8,ON,9.7,ON,23.9,ON,21.4,ON,23.2,ON,-3.4,ON,19.8,ON,30.3,ON,19.5,ON,19.9,ON,29.8,ON,-21.6,ON,21.3,ON,16.8,ON,22.2,ON,-33.7,ON,4.2,ON,4.2,ON,6.4,ON,6.5,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
946,2021-01-17 12:07:32,22.3,ON,36.0,ON,23.1,ON,36.9,ON,22.6,ON,51.4,ON,23.6,ON,41.4,ON,24.2,ON,45.6,ON,22.8,ON,19.9,ON,23.6,ON,1.8,ON,24.3,ON,20.8,ON,21.9,ON,9.3,ON,23.8,ON,21.7,ON,23.2,ON,-3.5,ON,19.8,ON,30.0,ON,19.5,ON,19.8,ON,29.7,ON,-21.8,ON,21.3,ON,16.4,ON,22.2,ON,-34.2,ON,4.1,ON,4.1,ON,6.4,ON,6.4,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
947,2021-01-17 12:07:55,22.3,ON,36.0,ON,23.1,ON,37.0,ON,22.5,ON,51.2,ON,23.6,ON,42.1,ON,24.3,ON,48.0,ON,22.9,ON,20.2,ON,23.6,ON,1.8,ON,24.3,ON,21.3,ON,21.8,ON,9.4,ON,23.9,ON,22.2,ON,23.2,ON,-3.5,ON,19.8,ON,30.2,ON,19.6,ON,19.6,ON,29.7,ON,-21.8,ON,21.3,ON,16.9,ON,22.2,ON,-33.2,ON,4.2,ON,4.2,ON,6.4,ON,6.4,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
948,2021-01-17 12:08:11,22.3,ON,36.2,ON,23.2,ON,37.0,ON,22.4,ON,51.3,ON,23.7,ON,42.2,ON,24.3,ON,46.6,ON,22.9,ON,20.2,ON,23.6,ON,1.7,ON,24.4,ON,21.2,ON,21.8,ON,9.2,ON,23.9,ON,21.7,ON,23.2,ON,-3.3,ON,19.8,ON,30.5,ON,19.5,ON,19.9,ON,29.8,ON,-21.6,ON,21.3,ON,16.7,ON,22.2,ON,-34.4,ON,4.2,ON,4.2,ON,6.4,ON,6.4,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
949,2021-01-17 12:08:26,22.3,ON,36.3,ON,23.2,ON,37.0,ON,22.4,ON,51.5,ON,23.6,ON,41.7,ON,24.4,ON,47.4,ON,22.9,ON,19.9,ON,23.6,ON,1.7,ON,24.3,ON,20.6,ON,21.8,ON,9.4,ON,23.9,ON,21.5,ON,23.2,ON,-3.5,ON,19.8,ON,30.2,ON,19.5,ON,19.8,ON,29.8,ON,-21.9,ON,21.3,ON,16.9,ON,22.2,ON,-33.2,ON,4.3,ON,4.3,ON,6.3,ON,6.3,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
950,2021-01-17 12:08:41,22.3,ON,36.5,ON,23.2,ON,37.1,ON,22.3,ON,51.5,ON,23.5,ON,42.2,ON,24.4,ON,46.4,ON,22.9,ON,20.6,ON,23.6,ON,1.8,ON,24.3,ON,21.3,ON,21.8,ON,9.4,ON,23.9,ON,22.0,ON,23.2,ON,-3.4,ON,19.9,ON,30.7,ON,19.5,ON,20.6,ON,29.9,ON,-22.3,ON,21.3,ON,17.5,ON,22.2,ON,-34.8,ON,4.3,ON,4.3,ON,6.2,ON,6.2,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
951,2021-01-17 12:08:56,22.3,ON,36.6,ON,23.2,ON,37.2,ON,22.3,ON,51.6,ON,23.6,ON,41.9,ON,23.4,ON,46.0,ON,22.9,ON,20.5,ON,23.6,ON,1.7,ON,24.3,ON,21.2,ON,21.9,ON,9.7,ON,23.9,ON,21.4,ON,23.3,ON,-3.5,ON,19.8,ON,30.4,ON,19.5,ON,20.3,ON,29.9,ON,-22.0,ON,21.4,ON,16.7,ON,22.2,ON,-34.8,ON,4.3,ON,4.3,ON,6.3,ON,6.3,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
952,2021-01-17 12:09:12,22.3,ON,36.5,ON,23.2,ON,37.0,ON,22.2,ON,51.5,ON,23.8,ON,41.2,ON,23.5,ON,45.2,ON,22.8,ON,20.3,ON,23.6,ON,1.7,ON,24.3,ON,21.0,ON,21.9,ON,8.7,ON,23.9,ON,22.1,ON,23.3,ON,-3.4,ON,19.8,ON,30.6,ON,19.5,ON,20.5,ON,30.0,ON,-22.2,ON,21.3,ON,17.2,ON,22.2,ON,-33.8,ON,4.2,ON,4.2,ON,6.4,ON,6.4,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
953,2021-01-17 12:09:35,22.3,ON,35.7,ON,23.2,ON,36.9,ON,22.2,ON,51.5,ON,23.6,ON,41.5,ON,23.6,ON,46.2,ON,22.9,ON,19.7,ON,23.6,ON,1.7,ON,24.3,ON,20.6,ON,21.9,ON,9.0,ON,23.9,ON,21.0,ON,23.3,ON,-3.3,ON,19.8,ON,29.9,ON,19.6,ON,19.4,ON,29.9,ON,-21.1,ON,21.4,ON,16.2,ON,22.2,ON,-33.5,ON,4.3,ON,4.3,ON,6.4,ON,6.4,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
954,2021-01-17 12:09:50,22.3,ON,35.6,ON,23.2,ON,36.9,ON,22.1,ON,51.3,ON,23.7,ON,41.1,ON,23.5,ON,45.3,ON,22.9,ON,19.7,ON,23.6,ON,1.6,ON,24.4,ON,20.5,ON,21.9,ON,8.6,ON,23.9,ON,21.1,ON,23.3,ON,-3.3,ON,19.9,ON,29.9,ON,19.5,ON,19.4,ON,30.0,ON,-21.3,ON,21.4,ON,16.1,ON,22.2,ON,-33.3,ON,4.3,ON,4.3,ON,6.2,ON,6.2,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
955,2021-01-17 12:10:06,22.3,ON,36.0,ON,23.2,ON,36.7,ON,22.1,ON,51.6,ON,23.7,ON,40.8,ON,23.5,ON,45.2,ON,22.9,ON,20.0,ON,23.6,ON,1.6,ON,24.4,ON,20.9,ON,21.9,ON,8.5,ON,23.9,ON,21.7,ON,23.3,ON,-3.3,ON,19.8,ON,30.8,ON,19.5,ON,20.3,ON,30.0,ON,-22.2,ON,21.4,ON,17.0,ON,22.2,ON,-34.0,ON,4.3,ON,4.3,ON,6.3,ON,6.3,ON,0.0,OFF,0.0,OFF,17.1,ON,17.0,ON,
956,2021-01-17 12:10:21,22.4,ON,35.7,ON,23.2,ON,37.0,ON,22.1,ON,51.5,ON,23.7,ON,40.5,ON,23.5,ON,44.8,ON,22.9,ON,20.1,ON,23.6,ON,1.7,ON,24.4,ON,21.0,ON,21.9,ON,8.8,ON,23.9,ON,21.9,ON,23.3,ON,-3.4,ON,19.8,ON,30.6,ON,19.6,ON,19.9,ON,30.0,ON,-21.5,ON,21.3,ON,16.3,ON,22.2,ON,-33.9,ON,4.2,ON,4.2,ON,6.4,ON,6.4,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
957,2021-01-17 12:10:36,22.3,ON,35.7,ON,23.2,ON,36.9,ON,22.1,ON,52.1,ON,23.7,ON,40.4,ON,23.5,ON,44.9,ON,22.9,ON,19.6,ON,23.6,ON,1.7,ON,24.4,ON,20.9,ON,21.9,ON,8.8,ON,23.9,ON,21.7,ON,23.3,ON,-3.4,ON,19.9,ON,30.5,ON,19.5,ON,20.1,ON,30.0,ON,-21.6,ON,21.4,ON,16.6,ON,22.2,ON,-33.7,ON,4.2,ON,4.2,ON,6.2,ON,6.2,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
958,2021-01-17 12:10:51,22.4,ON,36.3,ON,23.2,ON,37.9,ON,22.2,ON,52.0,ON,23.7,ON,40.6,ON,23.4,ON,45.7,ON,22.9,ON,20.5,ON,23.6,ON,1.8,ON,24.4,ON,21.7,ON,21.9,ON,9.3,ON,24.0,ON,22.6,ON,23.3,ON,-3.3,ON,19.9,ON,31.1,ON,19.5,ON,20.8,ON,30.1,ON,-21.8,ON,21.4,ON,16.8,ON,22.2,ON,-33.4,ON,4.2,ON,4.2,ON,6.2,ON,6.2,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
959,2021-01-17 12:11:15,22.3,ON,36.6,ON,23.3,ON,37.8,ON,22.3,ON,52.0,ON,23.8,ON,40.9,ON,23.5,ON,45.8,ON,22.9,ON,20.3,ON,23.6,ON,1.7,ON,24.4,ON,21.3,ON,21.9,ON,8.9,ON,23.9,ON,22.4,ON,23.3,ON,-3.2,ON,19.9,ON,30.9,ON,19.6,ON,20.6,ON,30.1,ON,-21.9,ON,21.4,ON,17.2,ON,22.2,ON,-34.1,ON,4.2,ON,4.2,ON,6.2,ON,6.2,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
960,2021-01-17 12:11:31,22.3,ON,36.6,ON,23.3,ON,37.9,ON,22.3,ON,51.9,ON,23.7,ON,40.3,ON,23.5,ON,45.1,ON,22.9,ON,20.0,ON,23.6,ON,1.6,ON,24.3,ON,20.9,ON,21.9,ON,8.9,ON,23.9,ON,21.7,ON,23.3,ON,-3.4,ON,19.9,ON,30.4,ON,19.6,ON,19.9,ON,30.1,ON,-21.4,ON,21.4,ON,16.6,ON,22.2,ON,-34.4,ON,4.1,ON,4.1,ON,6.1,ON,6.1,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
961,2021-01-17 12:11:46,22.3,ON,36.4,ON,23.3,ON,37.8,ON,22.4,ON,51.5,ON,23.3,ON,40.1,ON,23.4,ON,46.5,ON,22.9,ON,20.5,ON,23.6,ON,1.7,ON,24.4,ON,21.1,ON,21.9,ON,9.1,ON,23.9,ON,22.2,ON,23.3,ON,-3.2,ON,19.9,ON,30.4,ON,19.6,ON,19.9,ON,30.1,ON,-21.6,ON,21.4,ON,16.6,ON,22.2,ON,-33.4,ON,4.1,ON,4.1,ON,6.1,ON,6.1,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
962,2021-01-17 12:12:01,22.3,ON,36.6,ON,23.3,ON,37.7,ON,22.4,ON,51.7,ON,23.4,ON,38.2,ON,23.5,ON,44.4,ON,22.9,ON,19.9,ON,23.6,ON,1.6,ON,24.4,ON,20.9,ON,21.9,ON,8.8,ON,23.9,ON,22.1,ON,23.4,ON,-3.3,ON,19.9,ON,30.7,ON,19.6,ON,20.2,ON,30.1,ON,-22.2,ON,21.4,ON,17.2,ON,22.2,ON,-33.9,ON,4.1,ON,4.1,ON,6.2,ON,6.2,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
963,2021-01-17 12:12:16,22.3,ON,36.5,ON,23.3,ON,37.7,ON,22.5,ON,51.7,ON,23.4,ON,38.4,ON,23.4,ON,44.5,ON,22.9,ON,20.5,ON,23.6,ON,1.8,ON,24.4,ON,21.4,ON,21.9,ON,8.8,ON,24.0,ON,22.4,ON,23.3,ON,-3.2,ON,19.9,ON,30.8,ON,19.6,ON,20.6,ON,30.2,ON,-21.8,ON,21.4,ON,16.5,ON,22.2,ON,-34.0,ON,4.0,ON,4.0,ON,6.0,ON,6.0,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
964,2021-01-17 12:12:32,22.3,ON,36.7,ON,23.4,ON,37.7,ON,22.5,ON,51.7,ON,23.5,ON,38.5,ON,23.4,ON,45.2,ON,22.9,ON,20.1,ON,23.7,ON,1.6,ON,24.4,ON,21.0,ON,21.9,ON,8.8,ON,24.0,ON,22.2,ON,23.4,ON,-3.2,ON,19.9,ON,30.5,ON,19.6,ON,19.9,ON,30.2,ON,-22.0,ON,21.4,ON,16.7,ON,22.2,ON,-34.8,ON,4.1,ON,4.1,ON,6.0,ON,6.0,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
965,2021-01-17 12:12:55,22.3,ON,36.7,ON,23.4,ON,37.6,ON,22.5,ON,51.3,ON,23.5,ON,37.2,ON,23.5,ON,43.7,ON,22.9,ON,20.1,ON,23.6,ON,1.7,ON,24.3,ON,20.8,ON,21.9,ON,8.4,ON,24.0,ON,21.4,ON,23.4,ON,-3.2,ON,19.9,ON,30.3,ON,19.6,ON,20.1,ON,30.3,ON,-21.9,ON,21.4,ON,16.7,ON,22.2,ON,-33.9,ON,4.3,ON,4.3,ON,6.1,ON,6.1,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
966,2021-01-17 12:13:10,22.4,ON,36.6,ON,23.4,ON,37.6,ON,22.6,ON,51.4,ON,23.4,ON,37.7,ON,23.5,ON,44.3,ON,22.9,ON,19.9,ON,23.6,ON,1.6,ON,24.4,ON,20.9,ON,21.9,ON,8.4,ON,24.0,ON,21.4,ON,23.4,ON,-3.3,ON,19.9,ON,30.7,ON,19.6,ON,20.2,ON,30.3,ON,-21.7,ON,21.3,ON,16.8,ON,22.2,ON,-34.0,ON,4.5,ON,4.5,ON,6.0,ON,6.0,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
967,2021-01-17 12:13:26,22.3,ON,36.7,ON,23.4,ON,37.7,ON,22.6,ON,51.6,ON,23.5,ON,37.6,ON,23.5,ON,43.9,ON,22.9,ON,19.8,ON,23.6,ON,1.7,ON,24.4,ON,20.6,ON,21.9,ON,8.5,ON,24.0,ON,22.1,ON,23.4,ON,-3.3,ON,19.9,ON,30.6,ON,19.6,ON,20.2,ON,30.3,ON,-22.1,ON,21.3,ON,16.7,ON,22.2,ON,-33.9,ON,4.6,ON,4.6,ON,6.2,ON,6.2,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
968,2021-01-17 12:13:41,22.3,ON,36.8,ON,23.5,ON,37.8,ON,22.6,ON,51.3,ON,23.4,ON,38.2,ON,23.5,ON,44.7,ON,22.9,ON,20.0,ON,23.6,ON,1.6,ON,24.4,ON,20.9,ON,21.9,ON,8.7,ON,24.0,ON,21.2,ON,23.4,ON,-3.3,ON,19.9,ON,30.5,ON,19.6,ON,20.2,ON,30.4,ON,-21.8,ON,21.3,ON,16.8,ON,22.2,ON,-33.4,ON,4.9,ON,4.9,ON,6.1,ON,6.1,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
969,2021-01-17 12:13:56,22.3,ON,36.5,ON,23.4,ON,37.6,ON,22.6,ON,51.5,ON,23.5,ON,38.1,ON,23.4,ON,44.7,ON,22.9,ON,19.4,ON,23.6,ON,1.6,ON,24.4,ON,20.4,ON,21.9,ON,8.4,ON,24.0,ON,21.3,ON,23.4,ON,-3.4,ON,19.9,ON,30.4,ON,19.6,ON,19.9,ON,30.4,ON,-21.6,ON,21.4,ON,16.9,ON,22.2,ON,-33.5,ON,5.1,ON,5.1,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
970,2021-01-17 12:14:11,22.3,ON,36.6,ON,23.4,ON,37.8,ON,22.6,ON,51.5,ON,23.4,ON,39.0,ON,23.5,ON,44.5,ON,22.9,ON,20.1,ON,23.6,ON,1.6,ON,24.3,ON,21.0,ON,21.9,ON,8.7,ON,24.0,ON,21.7,ON,23.4,ON,-3.4,ON,19.9,ON,30.8,ON,19.6,ON,20.4,ON,30.4,ON,-21.7,ON,21.4,ON,16.8,ON,22.2,ON,-34.4,ON,5.3,ON,5.3,ON,6.0,ON,6.0,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
971,2021-01-17 12:14:34,22.3,ON,36.5,ON,23.5,ON,37.8,ON,22.6,ON,51.5,ON,23.5,ON,38.5,ON,23.5,ON,44.7,ON,22.9,ON,20.0,ON,23.6,ON,1.6,ON,24.4,ON,20.7,ON,21.9,ON,8.4,ON,24.0,ON,21.4,ON,23.4,ON,-3.2,ON,19.9,ON,30.7,ON,19.6,ON,20.3,ON,30.4,ON,-21.6,ON,21.4,ON,17.0,ON,22.2,ON,-33.2,ON,5.5,ON,5.5,ON,6.0,ON,6.0,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
972,2021-01-17 12:14:49,22.3,ON,36.3,ON,23.5,ON,38.2,ON,22.7,ON,51.7,ON,23.3,ON,38.0,ON,23.4,ON,44.2,ON,22.9,ON,20.2,ON,23.6,ON,1.7,ON,24.4,ON,21.0,ON,21.9,ON,8.7,ON,24.0,ON,22.0,ON,23.4,ON,-3.3,ON,19.9,ON,30.7,ON,19.6,ON,20.2,ON,30.4,ON,-21.8,ON,21.4,ON,16.8,ON,22.3,ON,-33.6,ON,5.6,ON,5.6,ON,6.0,ON,6.0,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
973,2021-01-17 12:15:04,22.4,ON,36.4,ON,23.5,ON,37.9,ON,22.7,ON,51.7,ON,23.4,ON,38.0,ON,23.4,ON,44.0,ON,22.9,ON,20.0,ON,23.6,ON,1.6,ON,24.4,ON,20.8,ON,21.9,ON,8.3,ON,24.0,ON,21.9,ON,23.4,ON,-3.4,ON,19.9,ON,30.1,ON,19.6,ON,19.7,ON,30.5,ON,-21.3,ON,21.3,ON,16.8,ON,22.2,ON,-34.1,ON,5.8,ON,5.8,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
974,2021-01-17 12:15:20,22.3,ON,36.4,ON,23.5,ON,38.0,ON,22.7,ON,51.3,ON,23.3,ON,38.5,ON,23.4,ON,44.8,ON,22.9,ON,20.4,ON,23.6,ON,1.6,ON,24.4,ON,21.1,ON,21.9,ON,8.3,ON,24.0,ON,21.9,ON,23.4,ON,-3.5,ON,19.9,ON,30.7,ON,19.6,ON,20.1,ON,30.5,ON,-22.0,ON,21.4,ON,16.8,ON,22.2,ON,-33.7,ON,6.0,ON,6.0,ON,6.0,ON,5.9,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
975,2021-01-17 12:15:35,22.3,ON,36.2,ON,22.8,ON,37.1,ON,22.7,ON,51.2,ON,23.4,ON,37.6,ON,23.5,ON,43.7,ON,22.9,ON,18.9,ON,23.6,ON,1.4,ON,24.4,ON,19.7,ON,21.9,ON,8.4,ON,24.0,ON,20.6,ON,23.4,ON,-3.4,ON,19.9,ON,29.7,ON,19.6,ON,19.0,ON,30.5,ON,-19.9,ON,21.4,ON,16.2,ON,22.2,ON,-32.7,ON,6.1,ON,6.1,ON,6.0,ON,6.0,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
976,2021-01-17 12:15:50,22.4,ON,35.9,ON,22.7,ON,37.2,ON,22.8,ON,51.2,ON,23.5,ON,38.1,ON,23.4,ON,44.4,ON,22.9,ON,19.5,ON,23.6,ON,1.6,ON,24.4,ON,20.2,ON,21.9,ON,8.6,ON,24.0,ON,20.9,ON,23.4,ON,-3.4,ON,19.9,ON,29.6,ON,19.6,ON,19.1,ON,30.5,ON,-19.4,ON,21.4,ON,16.1,ON,22.2,ON,-32.9,ON,6.2,ON,6.2,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
977,2021-01-17 12:16:11,22.3,ON,35.9,ON,22.8,ON,38.2,ON,22.8,ON,51.5,ON,23.4,ON,38.4,ON,23.5,ON,43.6,ON,22.9,ON,19.6,ON,23.6,ON,1.6,ON,24.4,ON,20.6,ON,21.9,ON,8.7,ON,24.0,ON,21.8,ON,23.4,ON,-3.3,ON,19.9,ON,30.4,ON,19.6,ON,19.9,ON,30.4,ON,-21.4,ON,21.4,ON,16.6,ON,22.2,ON,-33.3,ON,6.3,ON,6.3,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
978,2021-01-17 12:16:26,22.3,ON,35.8,ON,22.8,ON,38.4,ON,22.8,ON,51.1,ON,23.4,ON,40.3,ON,23.4,ON,46.3,ON,22.9,ON,20.4,ON,23.6,ON,1.7,ON,24.4,ON,21.3,ON,21.9,ON,8.3,ON,24.0,ON,21.6,ON,23.5,ON,-3.2,ON,19.9,ON,30.7,ON,19.6,ON,20.2,ON,30.5,ON,-21.8,ON,21.4,ON,16.8,ON,22.3,ON,-33.0,ON,6.3,ON,6.3,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
979,2021-01-17 12:16:42,22.4,ON,35.9,ON,22.8,ON,38.3,ON,22.8,ON,51.6,ON,23.3,ON,38.0,ON,23.5,ON,44.2,ON,23.0,ON,19.4,ON,23.6,ON,1.6,ON,24.4,ON,20.4,ON,21.9,ON,8.0,ON,24.0,ON,21.2,ON,23.5,ON,-3.4,ON,19.9,ON,29.9,ON,19.6,ON,19.1,ON,30.4,ON,-21.0,ON,21.4,ON,16.3,ON,22.3,ON,-34.1,ON,6.3,ON,6.3,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
980,2021-01-17 12:16:57,22.3,ON,35.9,ON,22.8,ON,38.6,ON,22.8,ON,51.5,ON,23.3,ON,38.6,ON,23.4,ON,44.5,ON,22.9,ON,19.7,ON,23.6,ON,1.5,ON,24.4,ON,20.6,ON,21.9,ON,8.0,ON,24.0,ON,21.7,ON,23.5,ON,-3.2,ON,19.9,ON,30.0,ON,19.6,ON,19.8,ON,30.4,ON,-21.5,ON,21.4,ON,16.6,ON,22.3,ON,-33.8,ON,6.3,ON,6.3,ON,6.0,ON,6.0,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
981,2021-01-17 12:17:12,22.3,ON,36.7,ON,22.8,ON,39.2,ON,22.8,ON,51.3,ON,23.3,ON,38.6,ON,23.4,ON,44.3,ON,22.9,ON,20.0,ON,23.6,ON,1.7,ON,24.4,ON,20.8,ON,22.0,ON,8.3,ON,24.1,ON,21.4,ON,23.5,ON,-3.3,ON,19.9,ON,30.5,ON,19.6,ON,19.9,ON,30.4,ON,-21.1,ON,21.4,ON,16.4,ON,22.3,ON,-33.5,ON,6.3,ON,6.3,ON,6.0,ON,6.0,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
982,2021-01-17 12:17:27,22.4,ON,36.7,ON,22.8,ON,39.3,ON,22.8,ON,51.5,ON,23.3,ON,38.6,ON,23.5,ON,44.5,ON,22.9,ON,19.6,ON,23.6,ON,1.6,ON,24.4,ON,20.5,ON,22.0,ON,8.7,ON,24.0,ON,21.5,ON,23.5,ON,-3.3,ON,19.9,ON,30.0,ON,19.6,ON,19.5,ON,30.3,ON,-21.4,ON,21.4,ON,16.5,ON,22.3,ON,-33.5,ON,6.3,ON,6.3,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
983,2021-01-17 12:17:49,22.3,ON,36.3,ON,22.8,ON,39.3,ON,22.9,ON,51.5,ON,23.2,ON,38.3,ON,23.5,ON,44.8,ON,23.0,ON,19.8,ON,23.6,ON,1.5,ON,24.3,ON,20.5,ON,22.0,ON,8.0,ON,24.1,ON,21.2,ON,23.5,ON,-3.4,ON,19.9,ON,30.2,ON,19.6,ON,19.8,ON,30.3,ON,-21.3,ON,21.5,ON,16.4,ON,22.3,ON,-32.8,ON,6.2,ON,6.2,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
984,2021-01-17 12:18:04,22.3,ON,36.6,ON,22.7,ON,39.2,ON,22.9,ON,51.4,ON,23.3,ON,38.4,ON,23.4,ON,44.1,ON,23.0,ON,19.8,ON,23.6,ON,1.6,ON,24.3,ON,20.6,ON,22.0,ON,8.3,ON,24.1,ON,21.5,ON,23.5,ON,-3.4,ON,19.9,ON,30.4,ON,19.6,ON,20.0,ON,30.3,ON,-21.7,ON,21.4,ON,16.9,ON,22.3,ON,-33.8,ON,6.1,ON,6.1,ON,6.0,ON,6.0,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
