no, tanggal,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
985,2021-01-17 12:18:19,22.4,ON,36.5,ON,22.7,ON,39.4,ON,22.9,ON,51.8,ON,23.2,ON,39.2,ON,23.4,ON,44.7,ON,22.9,ON,19.9,ON,23.6,ON,1.6,ON,24.3,ON,20.8,ON,22.0,ON,8.7,ON,24.1,ON,21.7,ON,23.5,ON,-3.5,ON,19.9,ON,30.5,ON,19.6,ON,20.2,ON,30.3,ON,-21.5,ON,21.4,ON,16.8,ON,22.3,ON,-33.5,ON,5.9,ON,5.9,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
986,2021-01-17 12:18:35,22.4,ON,36.5,ON,22.7,ON,39.4,ON,22.9,ON,51.3,ON,23.3,ON,38.5,ON,23.4,ON,44.6,ON,23.0,ON,19.7,ON,23.6,ON,1.6,ON,24.3,ON,20.6,ON,22.0,ON,8.4,ON,24.1,ON,21.5,ON,23.6,ON,-3.3,ON,19.9,ON,30.5,ON,19.6,ON,19.9,ON,30.3,ON,-21.4,ON,21.4,ON,16.6,ON,22.3,ON,-33.9,ON,5.8,ON,5.8,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
987,2021-01-17 12:18:50,22.3,ON,36.6,ON,22.8,ON,39.5,ON,22.9,ON,51.5,ON,23.3,ON,38.6,ON,23.4,ON,44.3,ON,23.0,ON,20.3,ON,23.6,ON,1.7,ON,24.3,ON,21.1,ON,21.9,ON,8.2,ON,24.1,ON,22.1,ON,23.6,ON,-3.2,ON,19.9,ON,30.6,ON,19.6,ON,20.3,ON,30.3,ON,-22.0,ON,21.4,ON,16.7,ON,22.3,ON,-33.2,ON,5.7,ON,5.7,ON,6.0,ON,6.0,ON,0.0,OFF,0.0,OFF,18.0,ON,18.0,ON,
988,2021-01-17 12:19:05,22.3,ON,36.4,ON,22.7,ON,39.4,ON,22.8,ON,51.5,ON,23.1,ON,39.6,ON,23.4,ON,45.3,ON,23.0,ON,20.1,ON,23.6,ON,1.6,ON,24.3,ON,20.5,ON,21.9,ON,8.9,ON,24.1,ON,20.6,ON,23.6,ON,-3.3,ON,19.9,ON,29.6,ON,19.6,ON,19.1,ON,30.3,ON,-20.6,ON,21.5,ON,15.5,ON,22.3,ON,-32.5,ON,5.6,ON,5.6,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,18.0,ON,18.0,ON,
989,2021-01-17 12:19:28,22.4,ON,36.7,ON,22.7,ON,39.5,ON,22.7,ON,51.6,ON,23.1,ON,38.8,ON,23.4,ON,44.5,ON,23.0,ON,19.8,ON,23.6,ON,1.6,ON,24.2,ON,20.7,ON,22.0,ON,8.1,ON,24.1,ON,22.1,ON,23.6,ON,-3.2,ON,19.9,ON,30.3,ON,19.6,ON,19.8,ON,30.2,ON,-21.0,ON,21.5,ON,16.6,ON,22.2,ON,-34.1,ON,5.6,ON,5.6,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
990,2021-01-17 12:19:43,22.4,ON,36.6,ON,22.6,ON,39.5,ON,22.6,ON,51.6,ON,23.3,ON,38.6,ON,23.4,ON,44.1,ON,23.0,ON,19.6,ON,23.6,ON,1.6,ON,24.2,ON,20.6,ON,21.9,ON,8.1,ON,24.1,ON,21.7,ON,23.6,ON,-3.2,ON,20.0,ON,30.4,ON,19.6,ON,19.8,ON,30.1,ON,-21.6,ON,21.5,ON,16.5,ON,22.2,ON,-33.5,ON,5.6,ON,5.6,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
991,2021-01-17 12:19:58,22.3,ON,36.5,ON,22.7,ON,39.8,ON,22.5,ON,51.7,ON,23.2,ON,38.6,ON,23.3,ON,44.3,ON,23.0,ON,20.4,ON,23.6,ON,1.6,ON,24.3,ON,21.2,ON,22.0,ON,7.9,ON,24.1,ON,21.9,ON,23.6,ON,-3.2,ON,19.9,ON,30.5,ON,19.6,ON,19.9,ON,30.1,ON,-21.5,ON,21.5,ON,16.7,ON,22.2,ON,-33.1,ON,5.5,ON,5.5,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
992,2021-01-17 12:20:13,22.4,ON,36.5,ON,22.6,ON,39.4,ON,22.5,ON,51.6,ON,23.6,ON,40.7,ON,23.3,ON,44.8,ON,23.0,ON,19.5,ON,23.6,ON,1.6,ON,24.2,ON,20.5,ON,21.9,ON,8.1,ON,24.1,ON,21.2,ON,23.6,ON,-3.4,ON,20.0,ON,30.1,ON,19.6,ON,19.6,ON,30.1,ON,-20.7,ON,21.5,ON,16.6,ON,22.3,ON,-33.8,ON,5.4,ON,5.4,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
993,2021-01-17 12:20:29,22.4,ON,36.6,ON,22.5,ON,39.4,ON,22.4,ON,52.1,ON,23.6,ON,40.5,ON,23.4,ON,45.7,ON,23.0,ON,19.7,ON,23.6,ON,1.6,ON,24.1,ON,20.6,ON,21.9,ON,7.9,ON,24.1,ON,21.5,ON,23.6,ON,-3.3,ON,20.0,ON,30.4,ON,19.6,ON,19.9,ON,30.1,ON,-20.9,ON,21.5,ON,16.8,ON,22.3,ON,-33.4,ON,5.4,ON,5.4,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
994,2021-01-17 12:20:44,22.3,ON,36.7,ON,22.5,ON,39.8,ON,22.4,ON,52.4,ON,23.6,ON,41.1,ON,23.3,ON,45.2,ON,23.0,ON,20.1,ON,23.6,ON,1.6,ON,24.2,ON,21.1,ON,22.0,ON,8.1,ON,24.1,ON,22.3,ON,23.6,ON,-3.3,ON,19.9,ON,30.2,ON,19.6,ON,19.8,ON,30.0,ON,-20.4,ON,21.4,ON,17.3,ON,22.2,ON,-33.6,ON,5.3,ON,5.3,ON,5.7,ON,5.6,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
995,2021-01-17 12:21:08,22.3,ON,36.4,ON,22.6,ON,39.4,ON,22.3,ON,52.2,ON,23.6,ON,41.8,ON,23.3,ON,46.0,ON,23.0,ON,20.0,ON,23.6,ON,1.6,ON,24.2,ON,21.1,ON,22.0,ON,8.0,ON,24.1,ON,22.2,ON,23.6,ON,-3.3,ON,19.9,ON,30.5,ON,19.6,ON,19.9,ON,29.9,ON,-20.9,ON,21.4,ON,16.6,ON,22.3,ON,-33.6,ON,5.2,ON,5.2,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,16.5,ON,16.5,ON,
996,2021-01-17 12:21:23,22.4,ON,36.1,ON,22.6,ON,39.0,ON,22.3,ON,51.9,ON,23.6,ON,41.2,ON,23.3,ON,45.4,ON,23.0,ON,19.4,ON,23.6,ON,1.6,ON,24.2,ON,20.4,ON,22.0,ON,7.7,ON,24.1,ON,21.4,ON,23.6,ON,-3.3,ON,20.0,ON,30.1,ON,19.7,ON,19.6,ON,29.9,ON,-20.3,ON,21.4,ON,16.4,ON,22.3,ON,-33.2,ON,5.2,ON,5.2,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
997,2021-01-17 12:21:38,22.4,ON,36.1,ON,22.6,ON,39.3,ON,22.2,ON,52.1,ON,23.5,ON,41.2,ON,23.3,ON,46.5,ON,23.0,ON,19.5,ON,23.6,ON,1.5,ON,24.2,ON,20.4,ON,22.0,ON,8.2,ON,24.1,ON,21.2,ON,23.6,ON,-3.2,ON,20.0,ON,30.4,ON,19.7,ON,20.0,ON,29.9,ON,-21.5,ON,21.5,ON,16.3,ON,22.3,ON,-33.9,ON,5.2,ON,5.2,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
998,2021-01-17 12:21:54,22.3,ON,35.9,ON,22.5,ON,39.3,ON,22.2,ON,52.0,ON,23.6,ON,41.2,ON,23.4,ON,46.1,ON,23.0,ON,20.2,ON,23.6,ON,1.6,ON,24.1,ON,20.8,ON,22.0,ON,7.8,ON,24.1,ON,21.8,ON,23.6,ON,-3.3,ON,20.0,ON,30.4,ON,19.7,ON,19.9,ON,29.8,ON,-22.4,ON,21.4,ON,17.1,ON,22.3,ON,-33.4,ON,5.2,ON,5.2,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
999,2021-01-17 12:22:09,22.4,ON,36.4,ON,22.5,ON,39.8,ON,22.1,ON,52.4,ON,23.6,ON,41.1,ON,23.3,ON,45.3,ON,23.0,ON,20.3,ON,23.6,ON,1.7,ON,24.1,ON,21.5,ON,22.0,ON,7.4,ON,24.1,ON,22.5,ON,23.6,ON,-3.1,ON,20.0,ON,31.5,ON,19.7,ON,20.9,ON,29.8,ON,-22.6,ON,21.4,ON,17.0,ON,22.3,ON,-34.1,ON,5.1,ON,5.1,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
1000,2021-01-17 12:22:24,22.4,ON,36.4,ON,22.5,ON,39.6,ON,22.1,ON,52.1,ON,23.5,ON,41.9,ON,23.3,ON,46.0,ON,23.0,ON,20.2,ON,23.6,ON,1.6,ON,24.1,ON,21.0,ON,22.0,ON,7.8,ON,24.1,ON,22.4,ON,23.6,ON,-3.3,ON,20.0,ON,30.7,ON,19.7,ON,19.9,ON,29.8,ON,-22.2,ON,21.5,ON,16.7,ON,22.3,ON,-33.2,ON,5.1,ON,5.1,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
1001,2021-01-17 12:22:48,22.3,ON,36.7,ON,22.5,ON,39.8,ON,22.1,ON,52.2,ON,23.5,ON,41.1,ON,23.3,ON,45.7,ON,23.0,ON,19.7,ON,23.6,ON,1.6,ON,24.0,ON,20.4,ON,22.0,ON,7.8,ON,24.1,ON,21.8,ON,23.6,ON,-3.3,ON,20.0,ON,30.5,ON,19.7,ON,19.7,ON,29.8,ON,-21.2,ON,21.5,ON,15.8,ON,22.3,ON,-33.0,ON,5.0,ON,5.0,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
1002,2021-01-17 12:23:03,22.4,ON,36.6,ON,22.4,ON,39.7,ON,22.1,ON,52.2,ON,23.5,ON,41.4,ON,23.3,ON,46.3,ON,23.0,ON,19.8,ON,23.6,ON,1.6,ON,24.1,ON,20.5,ON,22.0,ON,8.0,ON,24.0,ON,21.9,ON,23.6,ON,-3.3,ON,20.0,ON,30.4,ON,19.6,ON,20.0,ON,29.7,ON,-21.6,ON,21.5,ON,16.1,ON,22.3,ON,-33.3,ON,5.0,ON,5.0,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
1003,2021-01-17 12:23:18,22.4,ON,36.5,ON,22.4,ON,39.8,ON,22.2,ON,52.2,ON,23.6,ON,41.7,ON,23.3,ON,47.3,ON,23.0,ON,19.7,ON,23.6,ON,1.7,ON,24.0,ON,20.6,ON,22.0,ON,7.2,ON,24.1,ON,21.9,ON,23.6,ON,-3.3,ON,20.0,ON,30.7,ON,19.7,ON,20.3,ON,29.6,ON,-21.8,ON,21.5,ON,16.6,ON,22.3,ON,-33.9,ON,4.9,ON,4.9,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
1004,2021-01-17 12:23:33,22.4,ON,36.9,ON,22.4,ON,39.6,ON,22.2,ON,52.2,ON,23.5,ON,41.2,ON,23.3,ON,45.1,ON,23.0,ON,19.8,ON,23.7,ON,1.7,ON,24.0,ON,20.6,ON,22.0,ON,7.4,ON,24.0,ON,21.7,ON,23.6,ON,-3.4,ON,20.0,ON,30.3,ON,19.6,ON,19.8,ON,29.7,ON,-22.0,ON,21.5,ON,16.5,ON,22.3,ON,-32.9,ON,4.8,ON,4.8,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
1005,2021-01-17 12:23:48,22.4,ON,37.3,ON,22.3,ON,39.8,ON,22.3,ON,52.5,ON,23.7,ON,41.0,ON,23.4,ON,45.3,ON,23.0,ON,19.4,ON,23.6,ON,1.5,ON,24.0,ON,20.1,ON,22.0,ON,7.5,ON,24.1,ON,20.8,ON,23.6,ON,-3.1,ON,20.0,ON,29.7,ON,19.7,ON,19.1,ON,29.6,ON,-20.5,ON,21.5,ON,15.1,ON,22.3,ON,-33.9,ON,4.8,ON,4.8,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
1006,2021-01-17 12:24:04,22.4,ON,36.7,ON,22.3,ON,39.8,ON,22.3,ON,52.6,ON,23.6,ON,40.6,ON,23.3,ON,45.0,ON,23.0,ON,19.4,ON,23.6,ON,1.6,ON,23.9,ON,20.3,ON,22.0,ON,7.2,ON,24.1,ON,21.1,ON,23.6,ON,-3.3,ON,20.0,ON,30.5,ON,19.7,ON,20.0,ON,29.5,ON,-21.7,ON,21.5,ON,16.5,ON,22.3,ON,-33.5,ON,4.8,ON,4.8,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,16.5,ON,16.5,ON,
1007,2021-01-17 12:24:28,22.4,ON,36.9,ON,22.3,ON,39.5,ON,22.4,ON,52.3,ON,23.7,ON,41.2,ON,23.4,ON,45.3,ON,23.0,ON,19.3,ON,23.7,ON,1.6,ON,23.9,ON,20.1,ON,22.0,ON,7.7,ON,24.0,ON,21.3,ON,23.6,ON,-3.2,ON,20.0,ON,30.2,ON,19.7,ON,19.7,ON,29.4,ON,-21.6,ON,21.5,ON,16.0,ON,22.3,ON,-33.5,ON,4.8,ON,4.8,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
1008,2021-01-17 12:24:43,22.3,ON,36.9,ON,23.1,ON,40.0,ON,22.4,ON,52.3,ON,23.7,ON,42.2,ON,23.3,ON,46.9,ON,23.0,ON,20.8,ON,23.7,ON,1.7,ON,23.9,ON,21.4,ON,22.0,ON,7.9,ON,24.0,ON,21.9,ON,23.6,ON,-3.4,ON,20.0,ON,31.0,ON,19.7,ON,20.6,ON,29.4,ON,-22.1,ON,21.6,ON,16.7,ON,22.3,ON,-33.6,ON,4.8,ON,4.8,ON,5.6,ON,5.7,ON,0.0,OFF,0.0,OFF,16.7,ON,16.8,ON,
1009,2021-01-17 12:24:59,22.3,ON,37.1,ON,23.1,ON,39.6,ON,22.5,ON,51.9,ON,23.6,ON,41.2,ON,23.3,ON,45.5,ON,23.0,ON,19.5,ON,23.7,ON,1.7,ON,23.9,ON,20.6,ON,22.0,ON,7.6,ON,24.0,ON,21.4,ON,23.6,ON,-3.2,ON,20.0,ON,30.5,ON,19.7,ON,20.0,ON,29.5,ON,-21.6,ON,21.5,ON,16.2,ON,22.3,ON,-32.5,ON,4.8,ON,4.8,ON,5.6,ON,5.7,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
1010,2021-01-17 12:25:14,22.4,ON,36.8,ON,23.0,ON,39.5,ON,22.5,ON,52.2,ON,23.6,ON,40.8,ON,23.3,ON,46.0,ON,23.1,ON,20.4,ON,23.7,ON,1.6,ON,23.9,ON,20.9,ON,22.0,ON,7.9,ON,24.1,ON,21.2,ON,23.6,ON,-3.1,ON,20.0,ON,30.0,ON,19.7,ON,19.5,ON,29.5,ON,-21.5,ON,21.5,ON,16.7,ON,22.3,ON,-33.0,ON,4.8,ON,4.8,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
1011,2021-01-17 12:25:29,22.3,ON,37.0,ON,23.0,ON,39.2,ON,22.5,ON,52.1,ON,23.6,ON,42.5,ON,23.2,ON,48.0,ON,23.0,ON,20.1,ON,23.7,ON,1.6,ON,23.9,ON,20.6,ON,22.0,ON,7.8,ON,24.0,ON,21.4,ON,23.6,ON,-3.4,ON,20.0,ON,30.2,ON,19.7,ON,19.7,ON,29.4,ON,-20.8,ON,21.5,ON,16.6,ON,22.3,ON,-33.6,ON,4.8,ON,4.8,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
1012,2021-01-17 12:25:44,22.4,ON,37.0,ON,23.0,ON,38.8,ON,22.5,ON,51.9,ON,23.6,ON,41.8,ON,23.3,ON,45.8,ON,23.0,ON,19.7,ON,23.7,ON,1.6,ON,23.8,ON,20.6,ON,22.0,ON,7.5,ON,24.0,ON,21.7,ON,23.6,ON,-3.2,ON,20.0,ON,30.4,ON,19.7,ON,20.2,ON,29.3,ON,-21.7,ON,21.5,ON,16.5,ON,22.3,ON,-33.0,ON,4.7,ON,4.7,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
1013,2021-01-17 12:26:09,22.3,ON,36.6,ON,22.9,ON,38.7,ON,22.6,ON,51.7,ON,23.8,ON,41.3,ON,23.2,ON,45.9,ON,23.1,ON,19.9,ON,23.6,ON,1.6,ON,23.8,ON,20.5,ON,22.0,ON,8.1,ON,24.0,ON,21.1,ON,23.7,ON,-3.2,ON,20.0,ON,29.9,ON,19.7,ON,19.4,ON,29.2,ON,-20.7,ON,21.5,ON,16.1,ON,22.3,ON,-32.2,ON,4.7,ON,4.7,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
1014,2021-01-17 12:26:24,22.4,ON,36.7,ON,22.9,ON,38.0,ON,22.6,ON,52.0,ON,23.8,ON,39.6,ON,23.3,ON,43.8,ON,23.1,ON,18.8,ON,23.7,ON,1.7,ON,23.8,ON,19.3,ON,22.0,ON,7.7,ON,24.0,ON,20.4,ON,23.7,ON,-3.0,ON,20.0,ON,29.6,ON,19.7,ON,19.1,ON,29.2,ON,-21.1,ON,21.5,ON,16.5,ON,22.3,ON,-33.9,ON,4.7,ON,4.7,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
1015,2021-01-17 12:26:39,22.3,ON,36.7,ON,23.0,ON,38.3,ON,22.6,ON,51.9,ON,23.7,ON,41.8,ON,23.2,ON,46.0,ON,23.0,ON,20.1,ON,23.6,ON,1.8,ON,23.8,ON,20.6,ON,22.0,ON,8.1,ON,24.0,ON,21.5,ON,23.7,ON,-3.4,ON,20.0,ON,29.9,ON,19.7,ON,19.5,ON,29.2,ON,-20.9,ON,21.5,ON,16.1,ON,22.3,ON,-32.3,ON,4.7,ON,4.7,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
1016,2021-01-17 12:26:54,22.4,ON,36.5,ON,23.0,ON,37.9,ON,22.6,ON,51.9,ON,23.7,ON,40.5,ON,23.2,ON,45.2,ON,23.0,ON,19.3,ON,23.6,ON,1.7,ON,23.8,ON,20.3,ON,22.0,ON,7.9,ON,24.0,ON,21.3,ON,23.6,ON,-3.3,ON,20.0,ON,29.6,ON,19.7,ON,18.8,ON,29.2,ON,-20.8,ON,21.5,ON,15.9,ON,22.3,ON,-32.3,ON,4.6,ON,4.6,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
1017,2021-01-17 12:27:09,22.4,ON,36.2,ON,23.0,ON,37.5,ON,22.6,ON,51.9,ON,23.9,ON,41.1,ON,23.3,ON,45.0,ON,23.1,ON,19.1,ON,23.6,ON,1.7,ON,23.8,ON,20.3,ON,22.0,ON,7.8,ON,24.0,ON,21.5,ON,23.7,ON,-3.1,ON,20.0,ON,30.0,ON,19.7,ON,19.3,ON,29.1,ON,-20.8,ON,21.4,ON,15.6,ON,22.3,ON,-32.3,ON,4.6,ON,4.6,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
1018,2021-01-17 12:27:25,22.3,ON,35.8,ON,22.9,ON,37.5,ON,22.7,ON,51.5,ON,23.8,ON,41.0,ON,23.3,ON,45.9,ON,23.1,ON,19.4,ON,23.6,ON,1.7,ON,23.8,ON,20.0,ON,22.0,ON,7.8,ON,24.0,ON,20.5,ON,23.6,ON,-3.4,ON,20.0,ON,29.6,ON,19.7,ON,19.2,ON,29.1,ON,-20.3,ON,21.5,ON,15.9,ON,22.3,ON,-32.9,ON,4.6,ON,4.6,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
1019,2021-01-17 12:27:48,22.3,ON,35.7,ON,22.9,ON,36.9,ON,22.7,ON,51.4,ON,23.8,ON,40.1,ON,23.3,ON,44.8,ON,23.1,ON,18.6,ON,23.6,ON,1.6,ON,23.7,ON,19.4,ON,22.0,ON,7.6,ON,24.0,ON,20.7,ON,23.7,ON,-3.2,ON,20.0,ON,29.5,ON,19.7,ON,19.2,ON,29.0,ON,-20.7,ON,21.5,ON,15.9,ON,22.3,ON,-32.7,ON,4.6,ON,4.6,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
1020,2021-01-17 12:28:04,22.4,ON,36.0,ON,23.0,ON,37.0,ON,22.7,ON,51.2,ON,23.4,ON,40.0,ON,23.3,ON,46.0,ON,23.1,ON,19.6,ON,23.6,ON,1.8,ON,23.8,ON,20.4,ON,22.0,ON,8.0,ON,24.0,ON,21.0,ON,23.7,ON,-3.5,ON,20.0,ON,30.0,ON,19.7,ON,19.7,ON,29.0,ON,-21.1,ON,21.5,ON,16.4,ON,22.3,ON,-34.4,ON,4.6,ON,4.6,ON,5.5,ON,5.4,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
1021,2021-01-17 12:28:19,22.4,ON,35.9,ON,23.0,ON,36.7,ON,22.7,ON,51.3,ON,23.4,ON,37.9,ON,23.3,ON,44.1,ON,23.1,ON,19.7,ON,23.6,ON,1.8,ON,23.7,ON,20.4,ON,22.0,ON,7.6,ON,24.0,ON,21.4,ON,23.7,ON,-3.2,ON,20.0,ON,29.6,ON,19.7,ON,18.9,ON,29.0,ON,-22.0,ON,21.5,ON,15.7,ON,22.3,ON,-29.1,ON,4.6,ON,4.6,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
1022,2021-01-17 12:28:34,22.4,ON,36.4,ON,23.0,ON,37.0,ON,22.8,ON,51.4,ON,23.4,ON,37.3,ON,23.3,ON,44.2,ON,23.1,ON,19.7,ON,23.6,ON,1.7,ON,23.7,ON,20.4,ON,22.0,ON,7.4,ON,24.0,ON,21.1,ON,23.7,ON,-3.4,ON,20.0,ON,29.9,ON,19.7,ON,19.6,ON,29.0,ON,-20.8,ON,21.5,ON,16.2,ON,22.3,ON,-32.9,ON,4.6,ON,4.6,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
1023,2021-01-17 12:28:49,22.4,ON,36.4,ON,23.0,ON,37.2,ON,22.8,ON,51.6,ON,23.4,ON,37.4,ON,23.3,ON,44.3,ON,23.1,ON,19.6,ON,23.6,ON,1.7,ON,23.7,ON,20.2,ON,22.1,ON,7.6,ON,24.0,ON,21.0,ON,23.7,ON,-3.4,ON,20.0,ON,29.9,ON,19.7,ON,19.6,ON,29.0,ON,-18.3,ON,21.5,ON,16.3,ON,22.3,ON,-31.4,ON,4.6,ON,4.6,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
1024,2021-01-17 12:29:04,22.3,ON,36.2,ON,23.0,ON,36.9,ON,22.8,ON,51.6,ON,23.3,ON,38.1,ON,23.3,ON,45.1,ON,23.0,ON,19.3,ON,23.6,ON,1.7,ON,23.7,ON,19.9,ON,22.1,ON,7.5,ON,24.0,ON,20.6,ON,23.7,ON,-3.3,ON,20.0,ON,29.8,ON,19.7,ON,19.1,ON,28.9,ON,-20.3,ON,21.5,ON,16.0,ON,22.4,ON,-32.6,ON,4.6,ON,4.6,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
1025,2021-01-17 12:29:30,22.4,ON,36.4,ON,23.1,ON,36.7,ON,22.8,ON,51.4,ON,23.4,ON,36.8,ON,23.3,ON,43.7,ON,23.1,ON,19.2,ON,23.7,ON,1.5,ON,23.6,ON,18.6,ON,22.0,ON,6.6,ON,24.0,ON,19.9,ON,23.7,ON,-3.2,ON,20.0,ON,29.0,ON,19.8,ON,18.2,ON,28.8,ON,-20.4,ON,21.5,ON,16.3,ON,22.3,ON,-32.3,ON,4.6,ON,4.6,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
1026,2021-01-17 12:29:45,22.3,ON,36.3,ON,23.1,ON,37.0,ON,22.8,ON,51.7,ON,23.4,ON,37.6,ON,23.2,ON,44.8,ON,23.1,ON,19.0,ON,23.6,ON,1.6,ON,23.6,ON,18.8,ON,22.0,ON,7.0,ON,24.0,ON,19.4,ON,23.7,ON,-3.4,ON,20.0,ON,29.1,ON,19.7,ON,18.1,ON,28.8,ON,-20.0,ON,21.5,ON,15.8,ON,22.4,ON,-32.5,ON,4.6,ON,4.6,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
1027,2021-01-17 12:30:00,22.4,ON,36.6,ON,23.0,ON,36.7,ON,22.8,ON,51.3,ON,23.6,ON,37.9,ON,23.2,ON,42.9,ON,23.1,ON,19.6,ON,23.7,ON,1.6,ON,23.6,ON,19.0,ON,22.1,ON,6.9,ON,24.0,ON,19.5,ON,23.7,ON,-3.4,ON,20.0,ON,29.3,ON,19.8,ON,18.3,ON,28.8,ON,-20.0,ON,21.5,ON,15.9,ON,22.4,ON,-32.5,ON,4.6,ON,4.6,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
1028,2021-01-17 12:30:15,22.4,ON,36.7,ON,23.1,ON,36.7,ON,22.9,ON,51.4,ON,23.5,ON,37.8,ON,23.4,ON,44.0,ON,23.1,ON,19.2,ON,23.7,ON,1.6,ON,23.6,ON,18.9,ON,22.1,ON,6.6,ON,24.0,ON,19.9,ON,23.7,ON,-3.4,ON,20.0,ON,29.4,ON,19.7,ON,18.4,ON,28.7,ON,-20.4,ON,21.5,ON,15.8,ON,22.4,ON,-32.4,ON,4.6,ON,4.6,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
1029,2021-01-17 12:30:31,22.3,ON,36.7,ON,23.1,ON,37.0,ON,22.9,ON,51.3,ON,23.5,ON,38.1,ON,23.3,ON,43.9,ON,23.1,ON,19.5,ON,23.7,ON,1.7,ON,23.6,ON,19.3,ON,22.1,ON,6.5,ON,24.0,ON,20.1,ON,23.7,ON,-3.4,ON,20.0,ON,29.5,ON,19.7,ON,18.7,ON,28.6,ON,-20.5,ON,21.5,ON,15.8,ON,22.4,ON,-32.3,ON,4.6,ON,4.6,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
1030,2021-01-17 12:30:46,22.4,ON,36.5,ON,23.1,ON,36.9,ON,22.9,ON,51.6,ON,23.5,ON,38.4,ON,23.2,ON,45.7,ON,23.1,ON,19.5,ON,23.7,ON,1.6,ON,23.6,ON,19.2,ON,22.1,ON,6.7,ON,24.0,ON,20.5,ON,23.7,ON,-3.2,ON,20.0,ON,29.8,ON,19.7,ON,18.9,ON,28.6,ON,-20.9,ON,21.5,ON,16.5,ON,22.4,ON,-31.6,ON,4.5,ON,4.5,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
1031,2021-01-17 12:31:13,22.4,ON,37.0,ON,23.1,ON,37.1,ON,22.9,ON,51.3,ON,23.4,ON,38.6,ON,23.3,ON,45.0,ON,23.1,ON,20.1,ON,23.6,ON,1.7,ON,23.6,ON,19.6,ON,22.1,ON,6.9,ON,24.0,ON,20.3,ON,23.7,ON,-3.4,ON,20.1,ON,29.7,ON,19.7,ON,18.9,ON,28.5,ON,-20.7,ON,21.6,ON,16.2,ON,22.3,ON,-33.5,ON,4.5,ON,4.5,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.6,ON,17.7,ON,
1032,2021-01-17 12:31:28,22.4,ON,36.6,ON,23.1,ON,36.8,ON,22.9,ON,51.3,ON,23.6,ON,37.2,ON,23.3,ON,43.7,ON,23.1,ON,19.5,ON,23.6,ON,1.7,ON,23.6,ON,19.0,ON,22.1,ON,6.4,ON,24.0,ON,20.4,ON,23.7,ON,-3.3,ON,20.1,ON,29.1,ON,19.7,ON,18.1,ON,28.5,ON,-19.9,ON,21.6,ON,15.6,ON,22.4,ON,-32.6,ON,4.5,ON,4.5,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
1033,2021-01-17 12:31:43,22.4,ON,36.3,ON,23.1,ON,36.3,ON,22.9,ON,51.1,ON,23.4,ON,37.6,ON,23.3,ON,43.5,ON,23.1,ON,18.6,ON,23.6,ON,1.4,ON,23.5,ON,17.9,ON,22.1,ON,6.6,ON,24.0,ON,19.0,ON,23.7,ON,-3.4,ON,20.1,ON,28.9,ON,19.7,ON,17.6,ON,28.5,ON,-19.5,ON,21.6,ON,15.5,ON,22.4,ON,-31.1,ON,4.5,ON,4.5,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
1034,2021-01-17 12:31:58,22.4,ON,36.4,ON,23.1,ON,36.4,ON,22.8,ON,51.1,ON,23.5,ON,38.5,ON,23.2,ON,45.4,ON,23.1,ON,19.0,ON,23.6,ON,1.6,ON,23.6,ON,18.8,ON,22.1,ON,6.7,ON,24.0,ON,19.6,ON,23.7,ON,-3.3,ON,20.0,ON,29.4,ON,19.7,ON,18.4,ON,28.5,ON,-20.3,ON,21.6,ON,16.4,ON,22.4,ON,-31.8,ON,4.4,ON,4.4,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
1035,2021-01-17 12:32:14,22.4,ON,36.6,ON,23.1,ON,36.6,ON,22.7,ON,51.4,ON,23.4,ON,38.5,ON,23.3,ON,45.2,ON,23.1,ON,19.6,ON,23.6,ON,1.6,ON,23.5,ON,19.2,ON,22.1,ON,6.6,ON,24.0,ON,20.2,ON,23.7,ON,-3.4,ON,20.1,ON,29.8,ON,19.7,ON,18.8,ON,28.4,ON,-20.7,ON,21.6,ON,16.6,ON,22.4,ON,-32.8,ON,4.4,ON,4.4,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
1036,2021-01-17 12:32:29,22.4,ON,36.5,ON,23.1,ON,36.7,ON,22.6,ON,51.3,ON,23.4,ON,38.4,ON,23.2,ON,46.3,ON,23.1,ON,19.9,ON,23.6,ON,1.6,ON,23.6,ON,19.3,ON,22.1,ON,6.4,ON,24.0,ON,20.5,ON,23.7,ON,-3.3,ON,20.1,ON,29.9,ON,19.8,ON,19.1,ON,28.4,ON,-20.5,ON,21.6,ON,16.7,ON,22.4,ON,-32.8,ON,4.4,ON,4.4,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1037,2021-01-17 12:32:56,22.3,ON,36.3,ON,23.1,ON,36.4,ON,22.5,ON,51.7,ON,23.5,ON,38.6,ON,23.2,ON,45.3,ON,23.1,ON,19.2,ON,23.7,ON,1.5,ON,23.6,ON,18.0,ON,22.1,ON,6.3,ON,23.9,ON,18.6,ON,23.7,ON,-3.5,ON,20.1,ON,28.9,ON,19.7,ON,17.9,ON,28.4,ON,-19.6,ON,21.6,ON,16.0,ON,22.4,ON,-31.3,ON,4.4,ON,4.4,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1038,2021-01-17 12:33:11,22.4,ON,35.9,ON,23.1,ON,35.7,ON,22.4,ON,51.5,ON,23.4,ON,39.2,ON,23.2,ON,45.2,ON,23.1,ON,19.0,ON,23.7,ON,1.5,ON,23.5,ON,18.1,ON,22.1,ON,6.5,ON,23.9,ON,19.5,ON,23.7,ON,-3.3,ON,20.1,ON,28.8,ON,19.8,ON,17.9,ON,28.3,ON,-19.8,ON,21.6,ON,16.3,ON,22.4,ON,-32.0,ON,4.5,ON,4.5,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1039,2021-01-17 12:33:26,22.4,ON,36.0,ON,23.1,ON,36.0,ON,22.4,ON,51.5,ON,23.5,ON,38.5,ON,23.3,ON,44.4,ON,23.1,ON,18.9,ON,23.6,ON,1.6,ON,23.6,ON,18.6,ON,22.1,ON,6.5,ON,24.0,ON,19.0,ON,23.7,ON,-3.4,ON,20.1,ON,28.9,ON,19.8,ON,18.2,ON,28.3,ON,-19.8,ON,21.6,ON,15.9,ON,22.4,ON,-32.2,ON,4.4,ON,4.4,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1040,2021-01-17 12:33:42,22.4,ON,35.7,ON,23.2,ON,36.2,ON,22.4,ON,51.5,ON,23.3,ON,38.5,ON,23.3,ON,43.9,ON,23.1,ON,18.7,ON,23.7,ON,1.5,ON,23.5,ON,18.1,ON,22.1,ON,6.3,ON,23.9,ON,19.5,ON,23.7,ON,-3.3,ON,20.1,ON,29.3,ON,19.7,ON,18.9,ON,28.3,ON,-21.5,ON,21.6,ON,19.5,ON,22.4,ON,-33.6,ON,4.4,ON,4.4,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1041,2021-01-17 12:33:57,22.4,ON,36.6,ON,23.1,ON,36.6,ON,22.3,ON,51.9,ON,23.3,ON,38.2,ON,23.3,ON,43.6,ON,23.1,ON,19.2,ON,23.7,ON,1.6,ON,23.5,ON,18.3,ON,22.1,ON,5.9,ON,24.0,ON,19.2,ON,23.7,ON,-3.3,ON,20.1,ON,28.9,ON,19.8,ON,18.1,ON,28.3,ON,-19.9,ON,21.6,ON,15.8,ON,22.4,ON,-31.4,ON,4.4,ON,4.4,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1042,2021-01-17 12:34:12,22.4,ON,35.9,ON,23.2,ON,36.0,ON,22.3,ON,51.8,ON,23.3,ON,39.3,ON,23.2,ON,45.4,ON,23.1,ON,19.1,ON,23.7,ON,1.6,ON,23.4,ON,18.5,ON,22.1,ON,6.1,ON,24.0,ON,19.5,ON,23.7,ON,-3.3,ON,20.1,ON,29.1,ON,19.8,ON,18.3,ON,28.2,ON,-20.0,ON,21.6,ON,15.7,ON,22.4,ON,-32.2,ON,4.4,ON,4.4,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1043,2021-01-17 12:34:40,22.4,ON,36.9,ON,23.2,ON,36.7,ON,22.2,ON,52.1,ON,23.4,ON,40.2,ON,23.3,ON,45.0,ON,23.1,ON,19.1,ON,23.7,ON,1.5,ON,23.4,ON,18.4,ON,22.1,ON,5.9,ON,23.9,ON,19.1,ON,23.7,ON,-3.3,ON,20.1,ON,29.0,ON,19.8,ON,17.7,ON,28.2,ON,-19.6,ON,21.6,ON,15.7,ON,22.4,ON,-31.6,ON,4.4,ON,4.4,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1044,2021-01-17 12:34:55,22.4,ON,36.7,ON,23.1,ON,36.6,ON,22.1,ON,51.6,ON,23.4,ON,39.2,ON,23.3,ON,44.5,ON,23.1,ON,18.8,ON,23.7,ON,1.5,ON,23.5,ON,18.3,ON,22.1,ON,5.2,ON,23.9,ON,19.2,ON,23.7,ON,-3.5,ON,20.1,ON,28.7,ON,19.8,ON,17.7,ON,28.2,ON,-19.3,ON,21.6,ON,15.4,ON,22.4,ON,-32.8,ON,4.4,ON,4.4,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,18.0,ON,18.0,ON,
1045,2021-01-17 12:35:10,22.4,ON,36.7,ON,23.1,ON,37.6,ON,22.1,ON,52.3,ON,23.3,ON,27.0,ON,23.2,ON,39.2,ON,23.1,ON,19.9,ON,23.7,ON,1.8,ON,23.5,ON,19.8,ON,22.1,ON,5.4,ON,24.0,ON,20.1,ON,23.7,ON,-3.4,ON,20.1,ON,29.7,ON,19.8,ON,19.0,ON,28.2,ON,-20.5,ON,21.6,ON,16.6,ON,22.4,ON,-33.1,ON,4.4,ON,4.4,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,18.0,ON,18.0,ON,
1046,2021-01-17 12:35:26,22.4,ON,36.7,ON,23.1,ON,36.9,ON,22.1,ON,52.3,ON,23.2,ON,39.0,ON,23.2,ON,45.4,ON,23.1,ON,19.3,ON,23.7,ON,1.5,ON,23.4,ON,18.9,ON,22.1,ON,5.2,ON,23.9,ON,20.2,ON,23.7,ON,-3.5,ON,20.1,ON,29.6,ON,19.8,ON,18.8,ON,28.1,ON,-20.5,ON,21.6,ON,16.3,ON,22.4,ON,-32.1,ON,4.3,ON,4.3,ON,5.2,ON,5.1,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1047,2021-01-17 12:35:41,22.4,ON,36.7,ON,23.2,ON,36.8,ON,22.1,ON,52.3,ON,23.3,ON,39.0,ON,23.3,ON,44.8,ON,23.1,ON,19.5,ON,23.7,ON,1.6,ON,23.5,ON,18.8,ON,22.1,ON,5.2,ON,23.9,ON,19.4,ON,23.7,ON,-3.4,ON,20.1,ON,28.7,ON,19.8,ON,18.0,ON,28.1,ON,-20.3,ON,21.6,ON,15.4,ON,22.4,ON,-32.4,ON,4.3,ON,4.3,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
1048,2021-01-17 12:35:56,22.4,ON,36.4,ON,23.2,ON,37.0,ON,22.1,ON,52.5,ON,23.2,ON,38.9,ON,23.3,ON,44.6,ON,23.1,ON,19.7,ON,23.7,ON,1.7,ON,23.4,ON,19.5,ON,22.1,ON,5.3,ON,23.9,ON,20.9,ON,23.7,ON,-3.5,ON,20.1,ON,30.1,ON,19.8,ON,19.5,ON,28.0,ON,-21.1,ON,21.6,ON,16.7,ON,22.4,ON,-32.7,ON,4.3,ON,4.3,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
1049,2021-01-17 12:36:26,22.4,ON,36.6,ON,23.1,ON,36.7,ON,22.2,ON,52.5,ON,23.3,ON,38.6,ON,23.2,ON,44.6,ON,23.1,ON,18.9,ON,23.7,ON,1.6,ON,23.4,ON,18.4,ON,22.1,ON,5.0,ON,23.9,ON,19.3,ON,23.7,ON,-3.8,ON,20.1,ON,29.1,ON,19.8,ON,18.4,ON,28.0,ON,-20.6,ON,21.7,ON,16.0,ON,22.4,ON,-32.4,ON,4.3,ON,4.3,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
1050,2021-01-17 12:36:41,22.4,ON,36.7,ON,23.2,ON,37.0,ON,22.3,ON,52.2,ON,23.2,ON,39.1,ON,23.2,ON,45.9,ON,23.2,ON,19.5,ON,23.7,ON,1.6,ON,23.4,ON,19.2,ON,22.1,ON,4.6,ON,23.9,ON,19.9,ON,23.7,ON,-3.5,ON,20.1,ON,29.6,ON,19.8,ON,18.8,ON,28.0,ON,-20.6,ON,21.7,ON,16.1,ON,22.5,ON,-32.3,ON,4.3,ON,4.3,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
1051,2021-01-17 12:36:56,22.4,ON,36.7,ON,23.2,ON,37.0,ON,22.3,ON,51.8,ON,23.1,ON,38.5,ON,23.2,ON,44.2,ON,23.1,ON,19.6,ON,23.7,ON,1.6,ON,23.4,ON,18.6,ON,22.1,ON,4.8,ON,23.9,ON,19.2,ON,23.7,ON,-3.4,ON,20.1,ON,29.2,ON,19.8,ON,18.1,ON,28.0,ON,-19.7,ON,21.6,ON,16.3,ON,22.4,ON,-32.9,ON,4.3,ON,4.3,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
1052,2021-01-17 12:37:12,22.4,ON,36.4,ON,23.2,ON,36.7,ON,22.4,ON,51.8,ON,23.7,ON,40.4,ON,23.3,ON,45.2,ON,23.1,ON,18.6,ON,23.7,ON,1.6,ON,23.3,ON,18.2,ON,22.1,ON,4.3,ON,23.9,ON,19.2,ON,23.7,ON,-3.4,ON,20.1,ON,28.7,ON,19.8,ON,17.8,ON,27.9,ON,-19.8,ON,21.6,ON,15.4,ON,22.4,ON,-32.0,ON,4.3,ON,4.3,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,16.5,ON,16.5,ON,
1053,2021-01-17 12:37:27,22.4,ON,36.6,ON,23.2,ON,37.1,ON,22.4,ON,51.9,ON,23.6,ON,41.0,ON,23.3,ON,45.8,ON,23.1,ON,19.8,ON,23.7,ON,1.6,ON,23.3,ON,19.4,ON,22.1,ON,4.7,ON,23.9,ON,20.1,ON,23.6,ON,-3.4,ON,20.2,ON,30.0,ON,19.8,ON,19.1,ON,27.9,ON,-21.0,ON,21.7,ON,17.0,ON,22.4,ON,-33.4,ON,4.3,ON,4.3,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
1054,2021-01-17 12:37:42,22.4,ON,36.4,ON,23.2,ON,37.0,ON,22.4,ON,52.1,ON,23.6,ON,41.8,ON,23.2,ON,45.5,ON,23.1,ON,19.5,ON,23.7,ON,1.6,ON,23.4,ON,18.9,ON,22.1,ON,4.7,ON,23.9,ON,19.9,ON,23.7,ON,-3.6,ON,20.1,ON,29.5,ON,19.8,ON,18.6,ON,27.8,ON,-20.1,ON,21.7,ON,16.3,ON,22.4,ON,-32.8,ON,4.3,ON,4.3,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
1055,2021-01-17 12:38:10,22.4,ON,36.0,ON,23.2,ON,36.7,ON,22.5,ON,52.0,ON,23.7,ON,41.8,ON,23.3,ON,46.2,ON,23.1,ON,19.3,ON,23.7,ON,1.6,ON,23.3,ON,18.9,ON,22.1,ON,4.4,ON,23.9,ON,19.5,ON,23.7,ON,-3.4,ON,20.1,ON,29.3,ON,19.8,ON,18.2,ON,27.7,ON,-20.5,ON,21.7,ON,15.6,ON,22.4,ON,-32.1,ON,4.3,ON,4.3,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
1056,2021-01-17 12:38:25,22.3,ON,36.1,ON,23.2,ON,36.5,ON,22.5,ON,51.6,ON,23.8,ON,42.2,ON,23.2,ON,46.4,ON,23.1,ON,19.2,ON,23.7,ON,1.5,ON,23.4,ON,18.2,ON,22.1,ON,4.4,ON,23.9,ON,19.2,ON,23.6,ON,-3.5,ON,20.1,ON,29.0,ON,19.8,ON,18.0,ON,27.7,ON,-19.8,ON,21.7,ON,15.6,ON,22.4,ON,-32.1,ON,4.2,ON,4.2,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
1057,2021-01-17 12:38:41,22.4,ON,36.2,ON,23.2,ON,36.9,ON,22.5,ON,51.9,ON,23.5,ON,41.7,ON,23.3,ON,45.8,ON,23.2,ON,19.4,ON,23.7,ON,1.6,ON,23.3,ON,19.3,ON,22.2,ON,4.2,ON,23.9,ON,20.1,ON,23.6,ON,-3.3,ON,20.2,ON,29.6,ON,19.9,ON,18.4,ON,27.7,ON,-20.3,ON,21.7,ON,15.9,ON,22.5,ON,-32.7,ON,4.2,ON,4.2,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,15.9,ON,15.9,ON,
1058,2021-01-17 12:38:56,22.4,ON,36.3,ON,23.2,ON,36.9,ON,22.6,ON,51.8,ON,23.6,ON,41.5,ON,23.2,ON,45.5,ON,23.2,ON,19.7,ON,23.7,ON,1.6,ON,23.4,ON,19.2,ON,22.1,ON,3.9,ON,23.9,ON,20.2,ON,23.7,ON,-3.5,ON,20.1,ON,29.6,ON,19.8,ON,18.8,ON,27.7,ON,-20.2,ON,21.7,ON,16.0,ON,22.5,ON,-33.2,ON,4.2,ON,4.2,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
1059,2021-01-17 12:39:11,22.4,ON,36.5,ON,23.2,ON,37.0,ON,22.6,ON,52.0,ON,23.7,ON,42.2,ON,23.1,ON,46.2,ON,23.2,ON,19.6,ON,23.7,ON,1.7,ON,23.3,ON,19.4,ON,22.1,ON,4.2,ON,23.9,ON,20.3,ON,23.6,ON,-3.3,ON,20.1,ON,29.9,ON,19.8,ON,19.2,ON,27.7,ON,-20.5,ON,21.7,ON,16.3,ON,22.4,ON,-33.2,ON,4.2,ON,4.2,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
1060,2021-01-17 12:39:26,22.4,ON,36.8,ON,23.2,ON,37.6,ON,22.6,ON,52.2,ON,23.5,ON,41.8,ON,23.3,ON,46.0,ON,23.1,ON,20.2,ON,23.7,ON,1.7,ON,23.4,ON,19.7,ON,22.1,ON,4.6,ON,23.9,ON,21.0,ON,23.6,ON,-3.3,ON,20.1,ON,30.0,ON,19.8,ON,19.2,ON,27.6,ON,-21.0,ON,21.7,ON,16.6,ON,22.4,ON,-33.2,ON,4.1,ON,4.1,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
1061,2021-01-17 12:39:54,22.3,ON,36.5,ON,23.2,ON,37.3,ON,22.6,ON,51.8,ON,23.5,ON,41.2,ON,23.2,ON,45.4,ON,23.2,ON,19.5,ON,23.7,ON,1.7,ON,23.4,ON,19.0,ON,22.1,ON,4.4,ON,23.9,ON,19.7,ON,23.6,ON,-3.5,ON,20.2,ON,29.4,ON,19.8,ON,18.5,ON,27.6,ON,-20.6,ON,21.7,ON,15.8,ON,22.5,ON,-33.9,ON,4.1,ON,4.1,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,16.5,ON,16.5,ON,
1062,2021-01-17 12:40:09,22.4,ON,36.6,ON,23.2,ON,37.2,ON,22.6,ON,51.7,ON,23.5,ON,41.2,ON,23.1,ON,45.6,ON,23.2,ON,19.1,ON,23.7,ON,1.6,ON,23.3,ON,19.1,ON,22.1,ON,3.9,ON,23.9,ON,19.8,ON,23.7,ON,-3.3,ON,20.2,ON,29.6,ON,19.8,ON,18.7,ON,27.6,ON,-20.5,ON,21.7,ON,16.3,ON,22.5,ON,-33.6,ON,4.1,ON,4.2,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
1063,2021-01-17 12:40:24,22.3,ON,36.4,ON,23.2,ON,37.2,ON,22.7,ON,51.5,ON,23.6,ON,41.7,ON,23.2,ON,46.0,ON,23.2,ON,19.6,ON,23.7,ON,1.5,ON,23.3,ON,18.7,ON,22.1,ON,4.3,ON,23.9,ON,19.6,ON,23.6,ON,-3.5,ON,20.2,ON,29.3,ON,19.9,ON,18.2,ON,27.6,ON,-20.4,ON,21.7,ON,15.7,ON,22.5,ON,-32.4,ON,4.3,ON,4.3,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
1064,2021-01-17 12:40:40,22.4,ON,36.5,ON,23.3,ON,37.3,ON,22.7,ON,51.8,ON,23.7,ON,42.2,ON,23.1,ON,47.3,ON,23.2,ON,19.1,ON,23.7,ON,1.5,ON,23.3,ON,18.5,ON,22.2,ON,4.2,ON,23.9,ON,19.4,ON,23.6,ON,-3.5,ON,20.1,ON,29.0,ON,19.8,ON,17.7,ON,27.6,ON,-19.6,ON,21.7,ON,15.2,ON,22.5,ON,-32.1,ON,4.4,ON,4.4,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
1065,2021-01-17 12:40:55,22.4,ON,36.4,ON,23.2,ON,37.5,ON,22.7,ON,51.9,ON,23.7,ON,41.1,ON,23.2,ON,45.3,ON,23.2,ON,19.3,ON,23.7,ON,1.5,ON,23.4,ON,18.8,ON,22.2,ON,4.2,ON,23.9,ON,19.6,ON,23.6,ON,-3.1,ON,20.2,ON,29.6,ON,19.9,ON,18.5,ON,27.5,ON,-20.5,ON,21.7,ON,16.3,ON,22.5,ON,-33.4,ON,4.5,ON,4.5,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
1066,2021-01-17 12:41:10,22.3,ON,36.7,ON,23.3,ON,38.1,ON,22.7,ON,51.8,ON,23.6,ON,41.8,ON,23.1,ON,46.8,ON,23.2,ON,20.2,ON,23.7,ON,1.7,ON,23.3,ON,19.8,ON,22.2,ON,4.2,ON,23.9,ON,20.2,ON,23.6,ON,-3.6,ON,20.2,ON,30.3,ON,19.9,ON,19.2,ON,27.5,ON,-20.6,ON,21.7,ON,16.3,ON,22.5,ON,-32.8,ON,4.7,ON,4.7,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,16.9,ON,17.0,ON,
1067,2021-01-17 12:41:38,22.4,ON,36.6,ON,23.3,ON,37.7,ON,22.8,ON,52.0,ON,23.7,ON,41.4,ON,23.2,ON,45.9,ON,23.2,ON,19.4,ON,23.7,ON,1.7,ON,23.2,ON,19.4,ON,22.2,ON,4.7,ON,23.9,ON,20.3,ON,23.6,ON,-3.3,ON,20.2,ON,29.9,ON,19.9,ON,18.7,ON,27.6,ON,-20.7,ON,21.7,ON,16.3,ON,22.5,ON,-32.7,ON,5.1,ON,5.1,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
1068,2021-01-17 12:41:53,22.4,ON,36.6,ON,23.3,ON,37.5,ON,22.8,ON,51.4,ON,23.6,ON,41.2,ON,23.2,ON,46.0,ON,23.2,ON,19.6,ON,23.7,ON,1.6,ON,23.3,ON,18.5,ON,22.2,ON,4.4,ON,23.9,ON,19.2,ON,23.6,ON,-3.3,ON,20.2,ON,29.3,ON,19.8,ON,18.1,ON,27.5,ON,-20.1,ON,21.7,ON,16.1,ON,22.5,ON,-32.8,ON,5.3,ON,5.3,ON,5.1,ON,5.2,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
1069,2021-01-17 12:42:08,22.4,ON,36.4,ON,23.3,ON,37.8,ON,22.8,ON,51.8,ON,23.6,ON,41.8,ON,23.1,ON,47.2,ON,23.2,ON,19.6,ON,23.7,ON,1.7,ON,23.3,ON,19.1,ON,22.2,ON,4.4,ON,23.9,ON,19.8,ON,23.6,ON,-3.6,ON,20.2,ON,29.4,ON,19.8,ON,18.5,ON,27.4,ON,-20.2,ON,21.7,ON,16.3,ON,22.5,ON,-31.9,ON,5.4,ON,5.4,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
1070,2021-01-17 12:42:23,22.4,ON,36.6,ON,23.4,ON,37.8,ON,22.8,ON,51.7,ON,23.8,ON,41.3,ON,23.1,ON,46.0,ON,23.2,ON,19.3,ON,23.7,ON,1.6,ON,23.2,ON,18.7,ON,22.2,ON,4.3,ON,23.9,ON,19.1,ON,23.6,ON,-3.5,ON,20.2,ON,29.5,ON,19.9,ON,18.4,ON,27.4,ON,-19.7,ON,21.7,ON,16.2,ON,22.5,ON,-32.6,ON,5.6,ON,5.6,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
1071,2021-01-17 12:42:39,22.4,ON,36.9,ON,23.3,ON,37.8,ON,22.8,ON,51.7,ON,23.7,ON,40.8,ON,23.2,ON,45.9,ON,23.2,ON,19.8,ON,23.7,ON,1.7,ON,23.3,ON,19.3,ON,22.2,ON,4.3,ON,23.9,ON,20.0,ON,23.6,ON,-3.3,ON,20.2,ON,29.7,ON,19.8,ON,18.7,ON,27.4,ON,-20.5,ON,21.7,ON,16.1,ON,22.5,ON,-32.3,ON,5.7,ON,5.7,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
1072,2021-01-17 12:42:54,22.4,ON,36.6,ON,23.3,ON,37.7,ON,22.8,ON,51.9,ON,23.7,ON,41.1,ON,23.1,ON,45.9,ON,23.2,ON,19.5,ON,23.7,ON,1.6,ON,23.2,ON,19.2,ON,22.2,ON,4.2,ON,23.9,ON,19.7,ON,23.6,ON,-3.3,ON,20.2,ON,29.6,ON,19.9,ON,18.6,ON,27.4,ON,-20.5,ON,21.7,ON,16.6,ON,22.5,ON,-32.0,ON,5.8,ON,5.8,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
1073,2021-01-17 12:43:22,22.4,ON,36.1,ON,23.4,ON,37.4,ON,22.8,ON,51.6,ON,23.8,ON,40.6,ON,23.2,ON,45.5,ON,23.2,ON,19.4,ON,23.7,ON,1.6,ON,23.3,ON,18.5,ON,22.2,ON,4.3,ON,23.9,ON,19.1,ON,23.6,ON,-3.4,ON,20.2,ON,29.0,ON,19.8,ON,18.4,ON,27.3,ON,-20.1,ON,21.7,ON,16.1,ON,22.5,ON,-32.3,ON,6.1,ON,6.1,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
1074,2021-01-17 12:43:37,22.4,ON,35.7,ON,23.4,ON,37.3,ON,22.9,ON,51.1,ON,23.8,ON,41.0,ON,23.1,ON,46.6,ON,23.2,ON,19.6,ON,23.7,ON,1.6,ON,23.3,ON,18.9,ON,22.2,ON,3.9,ON,23.9,ON,19.9,ON,23.6,ON,-3.6,ON,20.2,ON,29.5,ON,19.9,ON,18.8,ON,27.3,ON,-20.1,ON,21.7,ON,16.5,ON,22.5,ON,-32.2,ON,6.2,ON,6.2,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
1075,2021-01-17 12:43:52,22.4,ON,35.9,ON,23.4,ON,37.1,ON,22.9,ON,51.4,ON,23.7,ON,40.5,ON,23.2,ON,44.8,ON,23.2,ON,18.9,ON,23.7,ON,1.5,ON,23.2,ON,18.7,ON,22.2,ON,4.1,ON,23.9,ON,19.7,ON,23.6,ON,-3.4,ON,20.2,ON,29.3,ON,19.9,ON,18.5,ON,27.3,ON,-20.5,ON,21.7,ON,16.6,ON,22.5,ON,-33.1,ON,6.2,ON,6.2,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
1076,2021-01-17 12:44:08,22.4,ON,36.2,ON,23.5,ON,37.7,ON,22.9,ON,51.5,ON,23.8,ON,41.1,ON,23.2,ON,45.7,ON,23.2,ON,20.0,ON,23.7,ON,1.7,ON,23.2,ON,19.3,ON,22.2,ON,3.9,ON,23.9,ON,20.4,ON,23.6,ON,-3.5,ON,20.2,ON,29.7,ON,19.9,ON,19.0,ON,27.3,ON,-20.6,ON,21.7,ON,16.0,ON,22.5,ON,-32.0,ON,6.2,ON,6.2,ON,4.9,ON,5.0,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
1077,2021-01-17 12:44:23,22.4,ON,35.9,ON,23.5,ON,37.3,ON,22.9,ON,51.3,ON,23.3,ON,39.6,ON,23.2,ON,45.0,ON,23.2,ON,19.7,ON,23.7,ON,1.6,ON,23.2,ON,18.6,ON,22.2,ON,4.1,ON,23.9,ON,19.2,ON,23.6,ON,-3.4,ON,20.2,ON,29.0,ON,19.9,ON,18.1,ON,27.3,ON,-19.9,ON,21.7,ON,15.7,ON,22.5,ON,-32.7,ON,6.2,ON,6.2,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
1078,2021-01-17 12:44:38,22.4,ON,36.1,ON,23.5,ON,38.2,ON,22.9,ON,51.5,ON,23.4,ON,39.2,ON,23.1,ON,45.7,ON,23.2,ON,19.7,ON,23.7,ON,1.6,ON,23.2,ON,19.2,ON,22.2,ON,3.8,ON,23.8,ON,20.1,ON,23.6,ON,-3.4,ON,20.2,ON,30.1,ON,19.9,ON,19.2,ON,27.2,ON,-20.8,ON,21.7,ON,16.7,ON,22.5,ON,-32.8,ON,6.2,ON,6.2,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
1079,2021-01-17 12:45:03,22.4,ON,36.6,ON,23.5,ON,37.9,ON,22.9,ON,51.0,ON,23.4,ON,37.6,ON,23.2,ON,44.1,ON,23.2,ON,19.2,ON,23.7,ON,1.6,ON,23.2,ON,18.8,ON,22.2,ON,3.9,ON,23.8,ON,19.7,ON,23.6,ON,-3.6,ON,20.2,ON,29.3,ON,19.9,ON,18.4,ON,27.2,ON,-20.2,ON,21.7,ON,16.6,ON,22.5,ON,-32.2,ON,6.1,ON,6.1,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
1080,2021-01-17 12:45:18,22.4,ON,36.5,ON,22.9,ON,38.2,ON,22.8,ON,51.5,ON,23.4,ON,38.2,ON,23.3,ON,45.4,ON,23.2,ON,19.6,ON,23.7,ON,1.6,ON,23.2,ON,19.1,ON,22.2,ON,4.0,ON,23.9,ON,19.9,ON,23.6,ON,-3.7,ON,20.2,ON,29.5,ON,19.9,ON,18.6,ON,27.2,ON,-20.6,ON,21.8,ON,16.3,ON,22.5,ON,-32.5,ON,6.0,ON,6.0,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
1081,2021-01-17 12:45:34,22.4,ON,36.4,ON,22.7,ON,38.1,ON,22.7,ON,51.5,ON,23.5,ON,37.7,ON,23.2,ON,44.4,ON,23.2,ON,19.4,ON,23.7,ON,1.6,ON,23.3,ON,18.7,ON,22.2,ON,3.9,ON,23.8,ON,19.4,ON,23.6,ON,-3.5,ON,20.2,ON,29.0,ON,19.9,ON,18.2,ON,27.1,ON,-20.3,ON,21.7,ON,16.2,ON,22.5,ON,-31.5,ON,5.9,ON,5.9,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
1082,2021-01-17 12:45:49,22.3,ON,36.4,ON,22.8,ON,38.3,ON,22.6,ON,51.9,ON,23.5,ON,37.7,ON,23.2,ON,44.5,ON,23.2,ON,19.3,ON,23.7,ON,1.5,ON,23.2,ON,18.4,ON,22.2,ON,3.9,ON,23.9,ON,19.7,ON,23.6,ON,-3.4,ON,20.2,ON,28.9,ON,19.9,ON,18.2,ON,27.2,ON,-19.9,ON,21.8,ON,15.8,ON,22.5,ON,-31.5,ON,5.8,ON,5.8,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
1083,2021-01-17 12:46:04,22.4,ON,36.8,ON,22.8,ON,39.1,ON,22.6,ON,51.8,ON,23.6,ON,39.0,ON,23.2,ON,44.5,ON,23.2,ON,19.8,ON,23.7,ON,1.7,ON,23.2,ON,19.5,ON,22.2,ON,4.2,ON,23.9,ON,20.2,ON,23.6,ON,-3.4,ON,20.2,ON,29.7,ON,19.9,ON,18.9,ON,27.2,ON,-20.3,ON,21.7,ON,15.4,ON,22.5,ON,-31.8,ON,5.7,ON,5.7,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
1084,2021-01-17 12:46:19,22.4,ON,36.7,ON,22.8,ON,39.0,ON,22.5,ON,51.9,ON,23.6,ON,38.5,ON,23.2,ON,44.9,ON,23.2,ON,19.8,ON,23.7,ON,1.6,ON,23.2,ON,19.0,ON,22.2,ON,4.2,ON,23.8,ON,19.4,ON,23.6,ON,-3.6,ON,20.2,ON,29.4,ON,19.9,ON,18.8,ON,27.1,ON,-20.5,ON,21.7,ON,16.3,ON,22.6,ON,-32.3,ON,5.6,ON,5.6,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
1085,2021-01-17 12:46:47,22.4,ON,36.7,ON,22.8,ON,39.2,ON,22.4,ON,52.4,ON,23.6,ON,38.0,ON,23.2,ON,44.2,ON,23.2,ON,19.4,ON,23.7,ON,1.6,ON,23.2,ON,18.9,ON,22.2,ON,3.8,ON,23.8,ON,19.7,ON,23.6,ON,-3.3,ON,20.2,ON,29.5,ON,19.9,ON,18.6,ON,27.1,ON,-20.2,ON,21.8,ON,16.0,ON,22.5,ON,-32.8,ON,5.5,ON,5.5,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
1086,2021-01-17 12:47:03,22.4,ON,36.9,ON,22.9,ON,39.4,ON,22.4,ON,52.2,ON,23.4,ON,38.9,ON,23.2,ON,44.6,ON,23.3,ON,19.7,ON,23.7,ON,1.6,ON,23.2,ON,18.9,ON,22.2,ON,4.2,ON,23.9,ON,20.2,ON,23.6,ON,-3.4,ON,20.3,ON,29.5,ON,19.9,ON,18.4,ON,27.1,ON,-19.9,ON,21.8,ON,15.6,ON,22.6,ON,-32.7,ON,5.4,ON,5.4,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
1087,2021-01-17 12:47:18,22.4,ON,36.9,ON,22.8,ON,39.4,ON,22.3,ON,52.3,ON,23.4,ON,38.5,ON,23.1,ON,45.1,ON,23.3,ON,19.7,ON,23.7,ON,1.6,ON,23.2,ON,18.9,ON,22.2,ON,4.2,ON,23.9,ON,19.9,ON,23.6,ON,-3.5,ON,20.3,ON,29.5,ON,19.9,ON,18.4,ON,27.0,ON,-19.7,ON,21.8,ON,16.3,ON,22.5,ON,-32.1,ON,5.3,ON,5.3,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
1088,2021-01-17 12:47:33,22.4,ON,37.0,ON,22.7,ON,39.6,ON,22.3,ON,52.5,ON,23.5,ON,38.1,ON,23.2,ON,44.8,ON,23.3,ON,19.2,ON,23.7,ON,1.5,ON,23.2,ON,18.5,ON,22.2,ON,3.7,ON,23.8,ON,19.4,ON,23.6,ON,-3.5,ON,20.2,ON,29.2,ON,19.9,ON,18.3,ON,27.0,ON,-20.1,ON,21.7,ON,16.5,ON,22.5,ON,-33.1,ON,5.3,ON,5.3,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
1089,2021-01-17 12:47:48,22.4,ON,37.1,ON,22.8,ON,39.4,ON,22.3,ON,52.5,ON,23.4,ON,38.4,ON,23.2,ON,45.1,ON,23.2,ON,19.4,ON,23.7,ON,1.6,ON,23.2,ON,18.6,ON,22.2,ON,3.8,ON,23.8,ON,19.8,ON,23.6,ON,-3.6,ON,20.3,ON,29.1,ON,19.9,ON,18.3,ON,27.0,ON,-19.5,ON,21.8,ON,15.8,ON,22.5,ON,-31.6,ON,5.2,ON,5.2,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
1090,2021-01-17 12:48:04,22.4,ON,36.8,ON,22.8,ON,39.8,ON,22.2,ON,52.3,ON,23.5,ON,38.1,ON,23.3,ON,44.3,ON,23.2,ON,19.5,ON,23.7,ON,1.6,ON,23.2,ON,19.1,ON,22.2,ON,3.3,ON,23.9,ON,19.7,ON,23.6,ON,-3.4,ON,20.2,ON,29.4,ON,19.9,ON,18.5,ON,27.0,ON,-20.2,ON,21.8,ON,15.8,ON,22.5,ON,-31.8,ON,5.1,ON,5.1,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1091,2021-01-17 12:48:33,22.4,ON,36.5,ON,22.8,ON,39.2,ON,22.1,ON,52.5,ON,23.4,ON,38.2,ON,23.2,ON,44.2,ON,23.3,ON,18.8,ON,23.7,ON,1.5,ON,23.2,ON,18.1,ON,22.2,ON,3.2,ON,23.8,ON,19.0,ON,23.6,ON,-3.5,ON,20.3,ON,28.5,ON,19.9,ON,17.6,ON,27.0,ON,-19.4,ON,21.8,ON,15.3,ON,22.5,ON,-31.6,ON,5.0,ON,5.0,ON,4.9,ON,4.8,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1092,2021-01-17 12:48:48,22.5,ON,36.3,ON,22.8,ON,39.4,ON,22.1,ON,52.3,ON,23.4,ON,38.4,ON,23.3,ON,45.2,ON,23.2,ON,19.0,ON,23.7,ON,1.7,ON,23.2,ON,19.2,ON,22.2,ON,3.3,ON,23.9,ON,20.1,ON,23.6,ON,-3.4,ON,20.3,ON,29.6,ON,19.9,ON,18.9,ON,26.9,ON,-20.5,ON,21.8,ON,16.0,ON,22.6,ON,-32.3,ON,4.9,ON,4.9,ON,4.6,ON,4.6,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1093,2021-01-17 12:49:03,22.4,ON,36.2,ON,22.8,ON,39.4,ON,22.1,ON,52.5,ON,23.4,ON,39.2,ON,23.2,ON,44.8,ON,23.2,ON,19.4,ON,23.7,ON,1.7,ON,23.1,ON,19.1,ON,22.2,ON,3.0,ON,23.9,ON,19.8,ON,23.6,ON,-3.3,ON,20.3,ON,29.4,ON,19.9,ON,18.6,ON,26.9,ON,-20.6,ON,21.8,ON,16.2,ON,22.5,ON,-32.6,ON,4.8,ON,4.8,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,17.9,ON,17.8,ON,
1094,2021-01-17 12:49:19,22.4,ON,36.1,ON,22.7,ON,39.1,ON,22.1,ON,52.2,ON,23.5,ON,38.5,ON,23.3,ON,44.7,ON,23.2,ON,19.2,ON,23.7,ON,1.6,ON,23.1,ON,18.4,ON,22.2,ON,2.9,ON,23.8,ON,19.4,ON,23.6,ON,-3.4,ON,20.3,ON,29.2,ON,20.0,ON,18.1,ON,27.0,ON,-20.0,ON,21.8,ON,15.7,ON,22.5,ON,-31.9,ON,4.8,ON,4.8,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1095,2021-01-17 12:49:34,22.4,ON,36.3,ON,22.7,ON,39.2,ON,22.1,ON,52.7,ON,23.3,ON,38.1,ON,23.3,ON,43.5,ON,23.2,ON,19.4,ON,23.7,ON,1.6,ON,23.1,ON,19.2,ON,22.2,ON,3.0,ON,23.9,ON,20.0,ON,23.6,ON,-3.4,ON,20.3,ON,29.4,ON,20.0,ON,18.5,ON,26.9,ON,-20.3,ON,21.8,ON,15.8,ON,22.6,ON,-32.5,ON,4.8,ON,4.8,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1096,2021-01-17 12:49:49,22.4,ON,36.0,ON,22.7,ON,39.4,ON,22.2,ON,52.7,ON,23.5,ON,39.1,ON,23.2,ON,45.4,ON,23.3,ON,19.4,ON,23.7,ON,1.7,ON,23.2,ON,19.2,ON,22.3,ON,3.0,ON,23.8,ON,19.8,ON,23.6,ON,-3.4,ON,20.3,ON,29.4,ON,20.0,ON,18.3,ON,26.9,ON,-20.1,ON,21.8,ON,15.4,ON,22.6,ON,-32.2,ON,4.7,ON,4.7,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1097,2021-01-17 12:50:21,22.4,ON,37.0,ON,22.6,ON,40.1,ON,22.3,ON,52.5,ON,23.3,ON,39.4,ON,23.1,ON,45.0,ON,23.3,ON,19.7,ON,23.7,ON,1.6,ON,23.2,ON,19.0,ON,22.2,ON,3.3,ON,23.8,ON,19.6,ON,23.6,ON,-3.3,ON,20.3,ON,29.9,ON,19.9,ON,18.7,ON,26.8,ON,-20.5,ON,21.8,ON,16.5,ON,22.5,ON,-32.4,ON,4.7,ON,4.7,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1098,2021-01-17 12:50:36,22.4,ON,37.1,ON,22.6,ON,40.0,ON,22.3,ON,52.8,ON,23.4,ON,39.1,ON,23.1,ON,44.9,ON,23.2,ON,19.2,ON,23.7,ON,1.6,ON,23.2,ON,18.5,ON,22.2,ON,3.4,ON,23.9,ON,19.5,ON,23.6,ON,-3.4,ON,20.3,ON,28.8,ON,20.0,ON,18.1,ON,26.8,ON,-20.3,ON,21.8,ON,15.7,ON,22.6,ON,-33.2,ON,4.7,ON,4.7,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,18.0,ON,18.0,ON,
1099,2021-01-17 12:50:51,22.4,ON,37.0,ON,22.6,ON,40.0,ON,22.4,ON,52.3,ON,23.2,ON,39.3,ON,23.1,ON,44.5,ON,23.2,ON,19.7,ON,23.8,ON,1.6,ON,23.1,ON,19.2,ON,22.3,ON,3.8,ON,23.8,ON,20.1,ON,23.6,ON,-3.3,ON,20.3,ON,29.6,ON,19.9,ON,18.9,ON,26.8,ON,-20.9,ON,21.8,ON,16.6,ON,22.5,ON,-34.0,ON,4.6,ON,4.6,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1100,2021-01-17 12:51:06,22.4,ON,36.7,ON,22.5,ON,40.0,ON,22.4,ON,52.3,ON,23.3,ON,40.3,ON,23.2,ON,46.6,ON,23.2,ON,20.0,ON,23.8,ON,1.8,ON,23.2,ON,19.7,ON,22.3,ON,3.9,ON,23.8,ON,20.6,ON,23.5,ON,-3.4,ON,20.3,ON,30.3,ON,19.9,ON,19.3,ON,26.8,ON,-20.9,ON,21.8,ON,16.5,ON,22.6,ON,-32.2,ON,4.6,ON,4.6,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
1101,2021-01-17 12:51:21,22.4,ON,36.7,ON,22.6,ON,39.9,ON,22.4,ON,52.6,ON,23.3,ON,39.1,ON,23.2,ON,44.4,ON,23.3,ON,19.4,ON,23.8,ON,1.6,ON,23.1,ON,19.0,ON,22.3,ON,3.7,ON,23.8,ON,19.9,ON,23.5,ON,-3.3,ON,20.3,ON,29.4,ON,20.0,ON,18.1,ON,26.8,ON,-19.6,ON,21.8,ON,15.8,ON,22.5,ON,-32.4,ON,4.6,ON,4.6,ON,4.6,ON,4.6,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
1102,2021-01-17 12:51:36,22.4,ON,36.9,ON,22.5,ON,40.2,ON,22.5,ON,52.7,ON,23.2,ON,39.5,ON,23.2,ON,45.2,ON,23.3,ON,19.5,ON,23.8,ON,1.6,ON,23.1,ON,19.0,ON,22.2,ON,3.3,ON,23.8,ON,19.3,ON,23.6,ON,-3.5,ON,20.3,ON,29.6,ON,19.9,ON,18.5,ON,26.8,ON,-20.0,ON,21.8,ON,16.4,ON,22.5,ON,-31.8,ON,4.6,ON,4.6,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
1103,2021-01-17 12:52:07,22.4,ON,36.7,ON,22.5,ON,39.4,ON,22.5,ON,52.1,ON,23.2,ON,38.4,ON,23.2,ON,44.2,ON,23.3,ON,19.2,ON,23.8,ON,1.6,ON,23.1,ON,18.6,ON,22.2,ON,3.5,ON,23.8,ON,19.1,ON,23.6,ON,-3.5,ON,20.3,ON,29.1,ON,19.9,ON,18.3,ON,26.7,ON,-20.1,ON,21.8,ON,16.3,ON,22.6,ON,-31.4,ON,4.6,ON,4.6,ON,4.6,ON,4.6,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
1104,2021-01-17 12:52:22,22.4,ON,36.7,ON,22.5,ON,39.8,ON,22.5,ON,52.4,ON,23.6,ON,40.5,ON,24.3,ON,46.3,ON,23.3,ON,19.4,ON,23.8,ON,1.6,ON,23.1,ON,19.2,ON,22.2,ON,3.0,ON,23.8,ON,20.7,ON,23.5,ON,-3.5,ON,20.3,ON,29.9,ON,19.9,ON,19.2,ON,26.7,ON,-20.9,ON,21.8,ON,16.0,ON,22.5,ON,-32.3,ON,4.5,ON,4.5,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
1105,2021-01-17 12:52:38,22.4,ON,36.7,ON,22.4,ON,39.7,ON,22.6,ON,52.3,ON,23.7,ON,41.7,ON,24.3,ON,46.3,ON,23.3,ON,19.9,ON,23.8,ON,1.6,ON,23.1,ON,19.0,ON,22.3,ON,2.9,ON,23.8,ON,19.8,ON,23.5,ON,-3.6,ON,20.3,ON,29.4,ON,20.0,ON,18.6,ON,26.7,ON,-20.3,ON,21.8,ON,16.2,ON,22.6,ON,-32.8,ON,4.5,ON,4.5,ON,4.6,ON,4.6,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
1106,2021-01-17 12:52:53,22.4,ON,36.6,ON,22.4,ON,40.2,ON,22.6,ON,52.5,ON,23.5,ON,42.9,ON,24.3,ON,47.1,ON,23.3,ON,19.9,ON,23.8,ON,1.7,ON,23.1,ON,19.4,ON,22.3,ON,2.3,ON,23.8,ON,20.5,ON,23.5,ON,-3.3,ON,20.3,ON,30.2,ON,19.9,ON,19.4,ON,26.7,ON,-20.9,ON,21.8,ON,16.6,ON,22.6,ON,-32.9,ON,4.5,ON,4.5,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
1107,2021-01-17 12:53:08,22.4,ON,36.5,ON,22.4,ON,39.8,ON,22.6,ON,51.8,ON,23.6,ON,41.5,ON,24.4,ON,46.6,ON,23.3,ON,19.4,ON,23.8,ON,1.7,ON,23.1,ON,19.2,ON,22.3,ON,2.4,ON,23.8,ON,20.2,ON,23.5,ON,-3.3,ON,20.3,ON,29.6,ON,20.0,ON,18.7,ON,26.7,ON,-20.2,ON,21.8,ON,16.1,ON,22.5,ON,-32.8,ON,4.5,ON,4.5,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
1108,2021-01-17 12:53:23,22.4,ON,36.4,ON,22.3,ON,39.8,ON,22.6,ON,52.2,ON,23.5,ON,42.0,ON,24.4,ON,46.4,ON,23.3,ON,19.6,ON,23.8,ON,1.7,ON,23.1,ON,19.3,ON,22.3,ON,2.7,ON,23.8,ON,19.9,ON,23.6,ON,-3.3,ON,20.3,ON,29.3,ON,20.0,ON,18.7,ON,26.7,ON,-20.6,ON,21.8,ON,16.9,ON,22.6,ON,-33.3,ON,4.4,ON,4.4,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
1109,2021-01-17 12:53:53,22.4,ON,36.6,ON,22.2,ON,39.6,ON,22.6,ON,52.0,ON,23.7,ON,41.0,ON,23.5,ON,46.3,ON,23.3,ON,19.7,ON,23.8,ON,1.6,ON,23.1,ON,19.2,ON,22.3,ON,2.4,ON,23.9,ON,20.4,ON,23.6,ON,-3.4,ON,20.3,ON,29.6,ON,19.9,ON,18.8,ON,26.6,ON,-20.8,ON,21.8,ON,16.5,ON,22.6,ON,-32.4,ON,4.4,ON,4.4,ON,4.5,ON,4.6,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
1110,2021-01-17 12:54:09,22.4,ON,36.7,ON,22.3,ON,39.8,ON,22.7,ON,52.0,ON,23.6,ON,41.7,ON,23.5,ON,46.1,ON,23.3,ON,19.5,ON,23.8,ON,1.6,ON,23.1,ON,18.6,ON,22.3,ON,2.0,ON,23.8,ON,19.6,ON,23.5,ON,-3.5,ON,20.3,ON,28.9,ON,20.0,ON,17.9,ON,26.6,ON,-19.8,ON,21.8,ON,15.7,ON,22.6,ON,-31.4,ON,4.3,ON,4.3,ON,4.6,ON,4.6,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
1111,2021-01-17 12:54:24,22.4,ON,36.9,ON,22.2,ON,39.7,ON,22.7,ON,52.2,ON,23.5,ON,40.9,ON,23.5,ON,45.4,ON,23.3,ON,19.7,ON,23.8,ON,1.7,ON,23.1,ON,19.2,ON,22.3,ON,2.2,ON,23.8,ON,20.2,ON,23.5,ON,-3.3,ON,20.3,ON,29.8,ON,20.0,ON,18.7,ON,26.6,ON,-20.4,ON,21.8,ON,16.1,ON,22.6,ON,-32.7,ON,4.3,ON,4.3,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
1112,2021-01-17 12:54:39,22.4,ON,36.7,ON,23.1,ON,39.8,ON,22.7,ON,52.0,ON,23.6,ON,41.3,ON,23.6,ON,46.6,ON,23.3,ON,19.6,ON,23.8,ON,1.7,ON,23.0,ON,19.1,ON,22.3,ON,2.3,ON,23.8,ON,19.9,ON,23.5,ON,-3.3,ON,20.3,ON,29.7,ON,20.0,ON,18.6,ON,26.6,ON,-20.2,ON,21.8,ON,16.4,ON,22.6,ON,-32.4,ON,4.3,ON,4.3,ON,4.6,ON,4.6,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
1113,2021-01-17 12:54:54,22.4,ON,36.0,ON,23.1,ON,39.1,ON,22.7,ON,51.8,ON,23.6,ON,42.2,ON,23.6,ON,45.7,ON,23.3,ON,19.3,ON,23.8,ON,1.6,ON,23.1,ON,18.8,ON,22.3,ON,2.4,ON,23.8,ON,19.6,ON,23.5,ON,-3.3,ON,20.3,ON,29.2,ON,20.0,ON,18.2,ON,26.5,ON,-19.7,ON,21.9,ON,15.6,ON,22.6,ON,-32.1,ON,4.3,ON,4.3,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
1114,2021-01-17 12:55:09,22.4,ON,36.0,ON,23.0,ON,39.0,ON,22.7,ON,51.7,ON,23.6,ON,41.3,ON,23.6,ON,45.2,ON,23.3,ON,19.4,ON,23.8,ON,1.6,ON,23.1,ON,18.6,ON,22.3,ON,2.1,ON,23.8,ON,19.4,ON,23.5,ON,-3.5,ON,20.3,ON,29.0,ON,20.0,ON,18.2,ON,26.6,ON,-19.7,ON,21.8,ON,15.8,ON,22.6,ON,-31.6,ON,4.2,ON,4.2,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,16.5,ON,16.5,ON,
1115,2021-01-17 12:55:40,22.4,ON,36.1,ON,23.0,ON,38.6,ON,22.8,ON,51.9,ON,23.6,ON,41.6,ON,23.6,ON,45.8,ON,23.3,ON,19.7,ON,23.8,ON,1.6,ON,23.1,ON,19.0,ON,22.3,ON,2.0,ON,23.8,ON,20.0,ON,23.5,ON,-3.6,ON,20.3,ON,29.7,ON,20.0,ON,18.8,ON,26.5,ON,-21.0,ON,21.9,ON,16.2,ON,22.6,ON,-33.1,ON,4.3,ON,4.3,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
1116,2021-01-17 12:55:55,22.5,ON,36.3,ON,23.0,ON,38.5,ON,22.8,ON,51.6,ON,23.7,ON,41.1,ON,23.6,ON,45.5,ON,23.3,ON,19.5,ON,23.8,ON,1.6,ON,23.1,ON,19.4,ON,22.3,ON,2.4,ON,23.8,ON,20.2,ON,23.5,ON,-3.3,ON,20.3,ON,29.9,ON,20.0,ON,19.1,ON,26.5,ON,-20.7,ON,21.8,ON,16.1,ON,22.6,ON,-32.5,ON,4.4,ON,4.4,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
1117,2021-01-17 12:56:10,22.4,ON,36.4,ON,22.9,ON,38.9,ON,22.8,ON,52.2,ON,23.6,ON,41.2,ON,23.6,ON,45.8,ON,23.3,ON,20.2,ON,23.8,ON,1.8,ON,23.1,ON,19.6,ON,22.3,ON,2.2,ON,23.8,ON,20.1,ON,23.6,ON,-3.5,ON,20.3,ON,29.9,ON,20.0,ON,19.0,ON,26.5,ON,-20.8,ON,21.8,ON,16.5,ON,22.6,ON,-32.9,ON,4.4,ON,4.4,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
1118,2021-01-17 12:56:26,22.4,ON,37.1,ON,22.9,ON,38.4,ON,22.8,ON,51.6,ON,23.6,ON,41.5,ON,23.6,ON,45.8,ON,23.3,ON,19.5,ON,23.8,ON,1.7,ON,23.0,ON,19.2,ON,22.3,ON,2.3,ON,23.8,ON,20.2,ON,23.5,ON,-3.4,ON,20.3,ON,29.5,ON,20.0,ON,18.5,ON,26.5,ON,-20.5,ON,21.8,ON,16.6,ON,22.6,ON,-33.1,ON,4.4,ON,4.4,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
1119,2021-01-17 12:56:41,22.4,ON,36.7,ON,23.0,ON,38.4,ON,22.8,ON,51.6,ON,23.7,ON,42.3,ON,23.6,ON,46.2,ON,23.3,ON,19.7,ON,23.8,ON,1.6,ON,23.1,ON,19.2,ON,22.3,ON,2.2,ON,23.8,ON,20.2,ON,23.6,ON,-3.5,ON,20.3,ON,29.6,ON,20.0,ON,18.7,ON,26.5,ON,-20.8,ON,21.8,ON,16.6,ON,22.6,ON,-33.0,ON,4.4,ON,4.4,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
1120,2021-01-17 12:56:56,22.4,ON,36.6,ON,23.0,ON,38.2,ON,22.8,ON,52.1,ON,23.6,ON,41.8,ON,23.6,ON,46.7,ON,23.3,ON,20.0,ON,23.8,ON,1.7,ON,23.0,ON,19.3,ON,22.3,ON,1.9,ON,23.8,ON,20.0,ON,23.5,ON,-3.4,ON,20.3,ON,29.7,ON,20.0,ON,18.8,ON,26.4,ON,-20.7,ON,21.8,ON,16.1,ON,22.6,ON,-33.8,ON,4.3,ON,4.3,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
1121,2021-01-17 12:57:27,22.5,ON,36.9,ON,23.0,ON,37.9,ON,22.9,ON,51.6,ON,23.7,ON,42.2,ON,23.6,ON,46.5,ON,23.3,ON,20.0,ON,23.8,ON,1.7,ON,23.1,ON,19.2,ON,22.3,ON,2.2,ON,23.8,ON,19.8,ON,23.5,ON,-3.3,ON,20.3,ON,29.9,ON,20.0,ON,18.4,ON,26.4,ON,-20.7,ON,21.8,ON,16.1,ON,22.6,ON,-32.1,ON,4.3,ON,4.3,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
1122,2021-01-17 12:57:42,22.4,ON,36.6,ON,23.0,ON,37.8,ON,22.9,ON,51.8,ON,23.7,ON,40.9,ON,23.5,ON,45.7,ON,23.3,ON,19.5,ON,23.8,ON,1.7,ON,23.0,ON,19.2,ON,22.3,ON,1.7,ON,23.8,ON,19.6,ON,23.5,ON,-3.5,ON,20.3,ON,29.4,ON,20.0,ON,18.5,ON,26.4,ON,-20.2,ON,21.8,ON,15.8,ON,22.6,ON,-32.6,ON,4.3,ON,4.3,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
1123,2021-01-17 12:57:57,22.4,ON,36.9,ON,23.0,ON,37.8,ON,22.9,ON,51.8,ON,23.8,ON,41.7,ON,23.6,ON,46.3,ON,23.3,ON,20.1,ON,23.8,ON,1.7,ON,23.0,ON,19.7,ON,22.3,ON,2.3,ON,23.8,ON,20.8,ON,23.5,ON,-3.4,ON,20.3,ON,30.2,ON,20.0,ON,19.1,ON,26.3,ON,-21.2,ON,21.8,ON,16.4,ON,22.6,ON,-34.3,ON,4.2,ON,4.2,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,17.1,ON,17.2,ON,
1124,2021-01-17 12:58:12,22.5,ON,37.0,ON,23.0,ON,37.6,ON,22.9,ON,51.6,ON,23.7,ON,41.3,ON,23.5,ON,45.4,ON,23.3,ON,19.4,ON,23.8,ON,1.6,ON,23.1,ON,18.8,ON,22.3,ON,2.3,ON,23.8,ON,19.7,ON,23.5,ON,-3.4,ON,20.3,ON,29.3,ON,20.0,ON,18.1,ON,26.4,ON,-20.1,ON,21.8,ON,15.9,ON,22.6,ON,-32.0,ON,4.2,ON,4.2,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
