no, tanggal,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1125,2021-01-17 12:58:27,22.4,ON,36.5,ON,23.0,ON,37.6,ON,22.9,ON,51.6,ON,23.8,ON,41.4,ON,23.6,ON,46.4,ON,23.3,ON,19.7,ON,23.8,ON,1.6,ON,23.0,ON,19.2,ON,22.3,ON,2.3,ON,23.8,ON,20.1,ON,23.5,ON,-3.4,ON,20.3,ON,29.6,ON,20.0,ON,18.4,ON,26.3,ON,-20.6,ON,21.8,ON,16.6,ON,22.6,ON,-33.2,ON,4.2,ON,4.2,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
1126,2021-01-17 12:58:43,22.5,ON,36.1,ON,23.1,ON,37.1,ON,22.9,ON,51.1,ON,23.8,ON,40.5,ON,23.6,ON,44.9,ON,23.3,ON,19.1,ON,23.8,ON,1.6,ON,23.0,ON,18.5,ON,22.3,ON,2.1,ON,23.8,ON,19.6,ON,23.5,ON,-3.4,ON,20.3,ON,29.2,ON,20.0,ON,18.2,ON,26.3,ON,-20.0,ON,21.8,ON,16.1,ON,22.6,ON,-31.9,ON,4.1,ON,4.1,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
1127,2021-01-17 12:59:13,22.4,ON,36.4,ON,23.1,ON,37.2,ON,22.7,ON,51.3,ON,23.8,ON,41.4,ON,23.5,ON,46.7,ON,23.3,ON,19.7,ON,23.8,ON,1.7,ON,23.1,ON,19.3,ON,22.3,ON,2.6,ON,23.8,ON,20.2,ON,23.5,ON,-3.5,ON,20.3,ON,29.8,ON,19.9,ON,19.0,ON,26.3,ON,-21.1,ON,21.8,ON,16.6,ON,22.6,ON,-32.5,ON,4.1,ON,4.1,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
1128,2021-01-17 12:59:28,22.5,ON,36.4,ON,23.1,ON,37.4,ON,22.6,ON,51.7,ON,23.9,ON,41.0,ON,23.6,ON,45.4,ON,23.3,ON,19.7,ON,23.8,ON,1.6,ON,23.0,ON,19.4,ON,22.3,ON,2.1,ON,23.8,ON,20.7,ON,23.5,ON,-3.4,ON,20.3,ON,29.8,ON,20.0,ON,19.1,ON,26.3,ON,-21.1,ON,21.8,ON,16.2,ON,22.6,ON,-33.5,ON,4.2,ON,4.2,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
1129,2021-01-17 12:59:43,22.4,ON,36.4,ON,23.1,ON,37.3,ON,22.6,ON,51.4,ON,23.8,ON,41.3,ON,23.6,ON,46.4,ON,23.3,ON,19.6,ON,23.8,ON,1.6,ON,23.0,ON,19.1,ON,22.3,ON,2.2,ON,23.8,ON,19.7,ON,23.5,ON,-3.5,ON,20.3,ON,29.3,ON,20.0,ON,18.5,ON,26.3,ON,-20.4,ON,21.8,ON,15.9,ON,22.6,ON,-33.1,ON,4.3,ON,4.3,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
1130,2021-01-17 12:59:58,22.4,ON,36.3,ON,23.1,ON,37.0,ON,22.5,ON,52.1,ON,23.4,ON,38.3,ON,23.6,ON,44.3,ON,23.3,ON,19.6,ON,23.8,ON,1.6,ON,23.0,ON,19.2,ON,22.3,ON,2.6,ON,23.8,ON,19.8,ON,23.5,ON,-3.3,ON,20.3,ON,29.7,ON,20.0,ON,19.0,ON,26.3,ON,-20.6,ON,21.8,ON,16.3,ON,22.6,ON,-33.5,ON,4.4,ON,4.4,ON,4.0,ON,4.0,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
1131,2021-01-17 13:00:13,22.5,ON,36.5,ON,23.1,ON,37.4,ON,22.4,ON,52.1,ON,23.4,ON,38.6,ON,23.5,ON,44.4,ON,23.4,ON,20.1,ON,23.8,ON,1.7,ON,23.0,ON,19.7,ON,22.3,ON,2.5,ON,23.8,ON,20.4,ON,23.5,ON,-3.4,ON,20.3,ON,29.9,ON,20.0,ON,19.2,ON,26.2,ON,-20.8,ON,21.8,ON,16.4,ON,22.6,ON,-33.2,ON,4.6,ON,4.6,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
1132,2021-01-17 13:00:29,22.4,ON,36.4,ON,23.1,ON,37.0,ON,22.4,ON,52.0,ON,23.4,ON,37.7,ON,23.6,ON,44.1,ON,23.3,ON,19.3,ON,23.8,ON,1.6,ON,23.0,ON,19.0,ON,22.3,ON,2.1,ON,23.8,ON,19.4,ON,23.5,ON,-3.5,ON,20.3,ON,29.6,ON,20.0,ON,18.6,ON,26.2,ON,-20.2,ON,21.8,ON,15.8,ON,22.6,ON,-33.2,ON,4.8,ON,4.8,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
1133,2021-01-17 13:01:00,22.4,ON,36.3,ON,23.1,ON,36.6,ON,22.3,ON,52.2,ON,23.4,ON,37.2,ON,23.6,ON,43.9,ON,23.3,ON,18.9,ON,23.8,ON,1.6,ON,23.0,ON,18.8,ON,22.3,ON,2.2,ON,23.8,ON,19.7,ON,23.5,ON,-3.5,ON,20.3,ON,28.9,ON,20.0,ON,18.0,ON,26.2,ON,-19.9,ON,21.8,ON,15.5,ON,22.6,ON,-32.3,ON,5.2,ON,5.2,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
1134,2021-01-17 13:01:15,22.4,ON,36.3,ON,23.1,ON,36.4,ON,22.3,ON,52.0,ON,23.4,ON,37.5,ON,23.6,ON,44.3,ON,23.3,ON,19.3,ON,23.7,ON,1.6,ON,23.0,ON,18.8,ON,22.3,ON,2.3,ON,23.8,ON,19.7,ON,23.5,ON,-3.5,ON,20.3,ON,29.0,ON,20.0,ON,18.4,ON,26.2,ON,-20.2,ON,21.8,ON,15.5,ON,22.6,ON,-32.6,ON,5.4,ON,5.4,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
1135,2021-01-17 13:01:30,22.5,ON,36.2,ON,23.1,ON,36.5,ON,22.2,ON,52.3,ON,23.5,ON,38.9,ON,23.6,ON,44.6,ON,23.3,ON,19.4,ON,23.7,ON,1.6,ON,23.0,ON,19.2,ON,22.3,ON,2.1,ON,23.8,ON,19.7,ON,23.5,ON,-3.4,ON,20.3,ON,29.6,ON,19.9,ON,18.6,ON,26.2,ON,-20.5,ON,21.8,ON,16.0,ON,22.6,ON,-32.6,ON,5.5,ON,5.5,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
1136,2021-01-17 13:01:45,22.4,ON,36.3,ON,23.1,ON,36.7,ON,22.2,ON,52.2,ON,23.5,ON,39.0,ON,23.6,ON,46.0,ON,23.3,ON,20.0,ON,23.8,ON,1.7,ON,23.0,ON,19.3,ON,22.3,ON,2.1,ON,23.8,ON,20.5,ON,23.5,ON,-3.3,ON,20.3,ON,29.6,ON,20.0,ON,18.4,ON,26.2,ON,-20.8,ON,21.8,ON,15.9,ON,22.6,ON,-31.8,ON,5.6,ON,5.6,ON,5.3,ON,5.4,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
1137,2021-01-17 13:02:01,22.4,ON,36.0,ON,23.1,ON,36.3,ON,22.1,ON,52.2,ON,23.4,ON,38.5,ON,23.6,ON,45.0,ON,23.3,ON,19.0,ON,23.7,ON,1.6,ON,23.0,ON,18.8,ON,22.3,ON,2.2,ON,23.8,ON,19.4,ON,23.5,ON,-3.4,ON,20.3,ON,29.4,ON,20.0,ON,18.5,ON,26.2,ON,-20.4,ON,21.8,ON,16.1,ON,22.6,ON,-33.2,ON,5.7,ON,5.7,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
1138,2021-01-17 13:02:16,22.5,ON,36.3,ON,23.2,ON,36.9,ON,22.1,ON,52.2,ON,23.4,ON,38.4,ON,23.6,ON,44.9,ON,23.3,ON,19.4,ON,23.7,ON,1.7,ON,23.0,ON,19.0,ON,22.3,ON,2.5,ON,23.8,ON,20.2,ON,23.5,ON,-3.4,ON,20.3,ON,29.7,ON,20.0,ON,18.9,ON,26.1,ON,-21.1,ON,21.8,ON,16.8,ON,22.6,ON,-32.3,ON,5.9,ON,5.9,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
1139,2021-01-17 13:02:47,22.4,ON,36.4,ON,23.2,ON,36.5,ON,22.1,ON,52.1,ON,23.5,ON,38.2,ON,23.6,ON,44.4,ON,23.3,ON,19.0,ON,23.8,ON,1.6,ON,23.0,ON,18.6,ON,22.3,ON,2.6,ON,23.8,ON,19.6,ON,23.5,ON,-3.4,ON,20.3,ON,29.1,ON,20.0,ON,18.1,ON,26.1,ON,-19.7,ON,21.8,ON,15.3,ON,22.6,ON,-33.0,ON,6.1,ON,6.1,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
1140,2021-01-17 13:03:02,22.5,ON,36.7,ON,23.1,ON,36.7,ON,22.1,ON,52.4,ON,23.4,ON,39.1,ON,23.6,ON,44.5,ON,23.3,ON,19.2,ON,23.8,ON,1.7,ON,23.0,ON,18.8,ON,22.3,ON,2.4,ON,23.8,ON,19.9,ON,23.5,ON,-3.4,ON,20.3,ON,29.5,ON,20.0,ON,18.3,ON,26.1,ON,-20.5,ON,21.8,ON,15.9,ON,22.6,ON,-32.3,ON,6.2,ON,6.2,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
1141,2021-01-17 13:03:18,22.4,ON,36.4,ON,23.1,ON,36.9,ON,22.2,ON,52.3,ON,23.4,ON,38.9,ON,23.5,ON,44.5,ON,23.3,ON,19.4,ON,23.7,ON,1.7,ON,23.0,ON,19.0,ON,22.3,ON,3.3,ON,23.8,ON,19.9,ON,23.5,ON,-3.3,ON,20.3,ON,29.2,ON,20.0,ON,18.2,ON,26.1,ON,-19.8,ON,21.8,ON,15.4,ON,22.6,ON,-32.5,ON,6.2,ON,6.2,ON,5.8,ON,5.7,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1142,2021-01-17 13:03:33,22.4,ON,36.3,ON,23.2,ON,36.6,ON,22.2,ON,52.5,ON,23.5,ON,38.5,ON,23.6,ON,44.7,ON,23.3,ON,18.8,ON,23.7,ON,1.6,ON,23.0,ON,18.3,ON,22.4,ON,3.1,ON,23.8,ON,19.2,ON,23.5,ON,-3.4,ON,20.3,ON,29.1,ON,20.0,ON,18.1,ON,26.1,ON,-20.2,ON,21.8,ON,16.2,ON,22.6,ON,-33.0,ON,6.2,ON,6.2,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1143,2021-01-17 13:03:48,22.4,ON,36.1,ON,23.2,ON,36.4,ON,22.3,ON,52.2,ON,23.5,ON,38.4,ON,23.5,ON,44.3,ON,23.3,ON,18.7,ON,23.8,ON,1.6,ON,23.0,ON,18.4,ON,22.3,ON,3.1,ON,23.8,ON,19.0,ON,23.5,ON,-3.4,ON,20.3,ON,28.9,ON,20.0,ON,17.6,ON,26.0,ON,-19.4,ON,21.8,ON,15.2,ON,22.6,ON,-31.7,ON,6.2,ON,6.2,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1144,2021-01-17 13:04:03,22.4,ON,36.3,ON,23.2,ON,36.6,ON,22.3,ON,52.1,ON,23.5,ON,38.4,ON,23.6,ON,44.7,ON,23.3,ON,18.5,ON,23.8,ON,1.5,ON,22.9,ON,18.2,ON,22.3,ON,3.0,ON,23.8,ON,19.2,ON,23.5,ON,-3.4,ON,20.3,ON,28.8,ON,20.0,ON,18.0,ON,26.0,ON,-19.5,ON,21.8,ON,15.3,ON,22.6,ON,-32.0,ON,6.1,ON,6.1,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1145,2021-01-17 13:04:32,22.5,ON,36.3,ON,23.1,ON,36.7,ON,22.4,ON,52.2,ON,23.4,ON,39.5,ON,23.5,ON,46.5,ON,23.3,ON,19.2,ON,23.8,ON,1.7,ON,22.9,ON,18.7,ON,22.3,ON,3.4,ON,23.8,ON,19.4,ON,23.5,ON,-3.5,ON,20.3,ON,28.9,ON,20.0,ON,18.1,ON,26.1,ON,-20.0,ON,21.8,ON,15.9,ON,22.6,ON,-32.4,ON,5.9,ON,5.9,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1146,2021-01-17 13:04:47,22.4,ON,36.3,ON,23.1,ON,36.9,ON,22.5,ON,51.9,ON,23.4,ON,38.3,ON,23.6,ON,44.7,ON,23.3,ON,19.3,ON,23.7,ON,1.7,ON,22.9,ON,19.0,ON,22.3,ON,3.1,ON,23.8,ON,19.8,ON,23.5,ON,-3.3,ON,20.3,ON,29.5,ON,20.0,ON,18.4,ON,26.0,ON,-19.9,ON,21.8,ON,15.8,ON,22.6,ON,-31.9,ON,5.8,ON,5.8,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1147,2021-01-17 13:05:02,22.5,ON,36.7,ON,23.2,ON,37.0,ON,22.5,ON,52.2,ON,23.4,ON,39.0,ON,23.5,ON,44.4,ON,23.3,ON,19.5,ON,23.8,ON,1.7,ON,23.0,ON,19.3,ON,22.3,ON,3.4,ON,23.8,ON,19.9,ON,23.5,ON,-3.3,ON,20.3,ON,29.8,ON,20.0,ON,18.9,ON,26.0,ON,-20.7,ON,21.8,ON,16.5,ON,22.6,ON,-33.0,ON,5.8,ON,5.8,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1148,2021-01-17 13:05:17,22.5,ON,36.5,ON,23.2,ON,36.8,ON,22.5,ON,51.7,ON,23.4,ON,39.4,ON,23.6,ON,45.1,ON,23.3,ON,19.4,ON,23.8,ON,1.7,ON,23.0,ON,19.0,ON,22.4,ON,3.9,ON,23.8,ON,20.2,ON,23.5,ON,-3.2,ON,20.3,ON,29.3,ON,20.0,ON,18.5,ON,26.0,ON,-20.1,ON,21.8,ON,15.8,ON,22.6,ON,-32.1,ON,5.7,ON,5.7,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1149,2021-01-17 13:05:33,22.4,ON,36.4,ON,23.2,ON,36.7,ON,22.5,ON,52.4,ON,23.4,ON,38.4,ON,23.6,ON,44.7,ON,23.3,ON,19.4,ON,23.8,ON,1.6,ON,23.0,ON,18.9,ON,22.4,ON,3.5,ON,23.8,ON,20.1,ON,23.5,ON,-3.1,ON,20.3,ON,29.4,ON,20.0,ON,18.4,ON,26.0,ON,-19.9,ON,21.8,ON,15.9,ON,22.6,ON,-32.6,ON,5.6,ON,5.6,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1150,2021-01-17 13:05:48,22.5,ON,36.5,ON,23.1,ON,36.7,ON,22.6,ON,51.8,ON,23.4,ON,38.7,ON,23.5,ON,44.4,ON,23.3,ON,19.1,ON,23.8,ON,1.6,ON,23.0,ON,18.6,ON,22.4,ON,3.8,ON,23.8,ON,19.1,ON,23.5,ON,-3.4,ON,20.3,ON,29.0,ON,20.0,ON,17.9,ON,26.0,ON,-19.8,ON,21.8,ON,15.7,ON,22.6,ON,-32.1,ON,5.5,ON,5.5,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,18.0,ON,18.0,ON,
1151,2021-01-17 13:06:19,22.4,ON,36.6,ON,23.1,ON,36.7,ON,22.6,ON,51.9,ON,23.3,ON,38.6,ON,23.6,ON,44.3,ON,23.3,ON,19.3,ON,23.8,ON,1.6,ON,23.0,ON,18.9,ON,22.4,ON,4.0,ON,23.8,ON,19.8,ON,23.5,ON,-3.4,ON,20.3,ON,29.4,ON,20.0,ON,18.4,ON,26.0,ON,-19.8,ON,21.8,ON,16.1,ON,22.6,ON,-32.5,ON,5.4,ON,5.4,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
1152,2021-01-17 13:06:34,22.5,ON,36.6,ON,23.2,ON,36.7,ON,22.6,ON,51.8,ON,23.3,ON,39.0,ON,23.5,ON,44.0,ON,23.3,ON,18.6,ON,23.8,ON,1.6,ON,23.0,ON,18.0,ON,22.4,ON,3.2,ON,23.8,ON,19.0,ON,23.5,ON,-3.3,ON,20.3,ON,28.6,ON,20.0,ON,17.7,ON,26.0,ON,-19.2,ON,21.9,ON,15.5,ON,22.6,ON,-31.8,ON,5.3,ON,5.3,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
1153,2021-01-17 13:06:50,22.4,ON,36.4,ON,23.2,ON,36.7,ON,22.6,ON,51.7,ON,23.3,ON,38.3,ON,23.5,ON,44.1,ON,23.3,ON,18.7,ON,23.8,ON,1.6,ON,22.9,ON,18.2,ON,22.4,ON,3.4,ON,23.8,ON,19.2,ON,23.5,ON,-3.5,ON,20.3,ON,28.6,ON,20.0,ON,17.4,ON,25.9,ON,-18.1,ON,21.8,ON,15.1,ON,22.6,ON,-31.5,ON,5.3,ON,5.3,ON,4.6,ON,4.6,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
1154,2021-01-17 13:07:05,22.4,ON,36.2,ON,23.2,ON,36.5,ON,22.6,ON,51.6,ON,23.3,ON,38.5,ON,23.5,ON,43.4,ON,23.3,ON,18.7,ON,23.8,ON,1.6,ON,22.9,ON,17.8,ON,22.4,ON,3.8,ON,23.8,ON,19.5,ON,23.5,ON,-3.4,ON,20.3,ON,28.5,ON,20.0,ON,17.6,ON,25.9,ON,-16.6,ON,21.8,ON,15.4,ON,22.6,ON,-30.3,ON,5.2,ON,5.2,ON,4.6,ON,4.6,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
1155,2021-01-17 13:07:20,22.4,ON,36.0,ON,23.2,ON,36.3,ON,22.7,ON,51.4,ON,23.3,ON,39.0,ON,23.6,ON,45.6,ON,23.3,ON,19.2,ON,23.8,ON,1.8,ON,22.9,ON,19.5,ON,22.4,ON,3.7,ON,23.8,ON,20.5,ON,23.5,ON,-3.6,ON,20.3,ON,28.7,ON,20.0,ON,17.8,ON,25.8,ON,-17.0,ON,21.8,ON,15.7,ON,22.6,ON,-30.9,ON,5.1,ON,5.1,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
1156,2021-01-17 13:07:35,22.4,ON,35.8,ON,23.2,ON,36.2,ON,22.7,ON,51.2,ON,23.2,ON,39.1,ON,23.6,ON,44.4,ON,23.3,ON,19.2,ON,23.8,ON,1.7,ON,22.9,ON,19.3,ON,22.4,ON,3.5,ON,23.8,ON,20.1,ON,23.5,ON,-3.5,ON,20.3,ON,28.4,ON,20.0,ON,17.4,ON,25.8,ON,-22.5,ON,21.9,ON,16.4,ON,22.6,ON,-19.5,ON,5.0,ON,5.0,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
1157,2021-01-17 13:08:06,22.5,ON,35.8,ON,23.2,ON,36.5,ON,22.7,ON,52.0,ON,23.2,ON,39.0,ON,23.5,ON,44.3,ON,23.3,ON,19.0,ON,23.8,ON,1.7,ON,23.0,ON,18.7,ON,22.4,ON,3.1,ON,23.8,ON,19.6,ON,23.5,ON,-3.5,ON,20.3,ON,27.8,ON,20.0,ON,16.9,ON,26.0,ON,-21.9,ON,21.8,ON,15.9,ON,22.6,ON,-18.3,ON,4.9,ON,4.9,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
1158,2021-01-17 13:08:21,22.4,ON,36.4,ON,23.2,ON,37.0,ON,22.8,ON,51.3,ON,23.2,ON,39.6,ON,23.6,ON,45.7,ON,23.3,ON,19.3,ON,23.8,ON,1.7,ON,22.9,ON,19.0,ON,22.4,ON,3.4,ON,23.8,ON,19.6,ON,23.5,ON,-3.5,ON,20.3,ON,27.9,ON,20.0,ON,16.9,ON,26.0,ON,-22.5,ON,21.8,ON,16.1,ON,22.7,ON,-18.8,ON,4.9,ON,4.9,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
1159,2021-01-17 13:08:36,22.4,ON,36.9,ON,23.2,ON,37.4,ON,22.8,ON,52.0,ON,23.2,ON,39.9,ON,23.6,ON,46.1,ON,23.3,ON,20.2,ON,23.8,ON,1.8,ON,22.9,ON,19.7,ON,22.4,ON,2.9,ON,23.8,ON,20.9,ON,23.5,ON,-3.2,ON,20.3,ON,28.7,ON,20.0,ON,17.7,ON,26.0,ON,-22.8,ON,21.8,ON,16.2,ON,22.7,ON,-19.1,ON,4.9,ON,4.9,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
1160,2021-01-17 13:08:52,22.4,ON,37.0,ON,23.2,ON,36.8,ON,22.8,ON,51.8,ON,23.1,ON,39.5,ON,23.6,ON,46.0,ON,23.3,ON,19.4,ON,23.8,ON,1.7,ON,23.0,ON,19.0,ON,22.4,ON,3.3,ON,23.8,ON,19.8,ON,23.5,ON,-3.4,ON,20.3,ON,28.0,ON,20.0,ON,16.9,ON,26.0,ON,-22.3,ON,21.8,ON,15.9,ON,22.7,ON,-18.5,ON,4.8,ON,4.8,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
1161,2021-01-17 13:09:07,22.4,ON,36.8,ON,23.3,ON,37.4,ON,22.8,ON,51.7,ON,23.1,ON,39.0,ON,23.6,ON,44.8,ON,23.4,ON,19.5,ON,23.8,ON,1.7,ON,23.0,ON,19.4,ON,22.4,ON,3.2,ON,23.8,ON,20.4,ON,23.5,ON,-3.3,ON,20.3,ON,28.8,ON,20.0,ON,17.9,ON,26.0,ON,-23.1,ON,21.8,ON,16.6,ON,22.6,ON,-19.2,ON,4.8,ON,4.8,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
1162,2021-01-17 13:09:22,22.5,ON,36.7,ON,23.3,ON,37.6,ON,22.8,ON,51.7,ON,23.1,ON,39.7,ON,23.6,ON,45.1,ON,23.3,ON,20.3,ON,23.8,ON,1.9,ON,22.9,ON,20.3,ON,22.4,ON,3.1,ON,23.8,ON,21.0,ON,23.4,ON,-3.2,ON,20.3,ON,28.8,ON,20.0,ON,18.0,ON,26.0,ON,-23.0,ON,21.8,ON,16.6,ON,22.7,ON,-19.5,ON,4.8,ON,4.8,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
1163,2021-01-17 13:09:54,22.4,ON,36.5,ON,23.3,ON,37.5,ON,22.8,ON,51.6,ON,23.6,ON,41.6,ON,23.6,ON,45.2,ON,23.3,ON,19.5,ON,23.7,ON,1.8,ON,22.9,ON,19.7,ON,22.4,ON,3.0,ON,23.8,ON,20.2,ON,23.5,ON,-3.4,ON,20.3,ON,28.6,ON,20.0,ON,17.5,ON,26.0,ON,-22.8,ON,21.8,ON,16.7,ON,22.7,ON,-19.3,ON,4.6,ON,4.6,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
1164,2021-01-17 13:10:10,22.5,ON,36.7,ON,23.3,ON,37.6,ON,22.9,ON,52.0,ON,23.6,ON,41.4,ON,23.6,ON,46.3,ON,23.3,ON,19.9,ON,23.7,ON,1.9,ON,22.9,ON,20.2,ON,22.4,ON,3.3,ON,23.8,ON,21.1,ON,23.5,ON,-3.2,ON,20.3,ON,28.7,ON,20.0,ON,17.6,ON,26.0,ON,-23.2,ON,21.8,ON,16.4,ON,22.7,ON,-19.4,ON,4.6,ON,4.6,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
1165,2021-01-17 13:10:25,22.5,ON,36.7,ON,23.3,ON,37.6,ON,22.9,ON,51.6,ON,23.6,ON,42.6,ON,23.5,ON,46.4,ON,23.4,ON,20.0,ON,23.7,ON,1.8,ON,22.9,ON,19.6,ON,22.4,ON,3.3,ON,23.8,ON,21.0,ON,23.5,ON,-3.1,ON,20.3,ON,28.7,ON,20.0,ON,17.5,ON,26.0,ON,-22.8,ON,21.8,ON,16.6,ON,22.7,ON,-19.1,ON,4.6,ON,4.5,ON,4.4,ON,4.5,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
1166,2021-01-17 13:10:40,22.4,ON,37.1,ON,23.3,ON,37.8,ON,22.9,ON,51.8,ON,23.6,ON,42.3,ON,23.5,ON,46.4,ON,23.3,ON,19.7,ON,23.7,ON,1.8,ON,23.0,ON,19.9,ON,22.4,ON,2.9,ON,23.8,ON,20.6,ON,23.5,ON,-3.4,ON,20.3,ON,28.6,ON,20.0,ON,17.4,ON,25.9,ON,-22.6,ON,21.8,ON,15.8,ON,22.7,ON,-19.1,ON,4.5,ON,4.5,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,16.5,ON,16.5,ON,
1167,2021-01-17 13:10:55,22.4,ON,36.6,ON,23.3,ON,37.6,ON,22.9,ON,51.8,ON,23.6,ON,41.3,ON,23.5,ON,45.4,ON,23.4,ON,19.1,ON,23.7,ON,1.7,ON,23.0,ON,19.1,ON,22.4,ON,3.1,ON,23.8,ON,20.5,ON,23.4,ON,-3.4,ON,20.3,ON,28.4,ON,20.0,ON,17.4,ON,25.9,ON,-22.2,ON,21.8,ON,16.5,ON,22.7,ON,-19.0,ON,4.5,ON,4.5,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
1168,2021-01-17 13:11:11,22.4,ON,36.7,ON,23.3,ON,38.0,ON,22.9,ON,52.2,ON,23.5,ON,42.4,ON,23.5,ON,46.3,ON,23.3,ON,19.9,ON,23.7,ON,1.8,ON,22.9,ON,19.6,ON,22.4,ON,3.3,ON,23.8,ON,19.9,ON,23.5,ON,-3.2,ON,20.3,ON,28.7,ON,20.0,ON,17.4,ON,25.9,ON,-22.3,ON,21.8,ON,16.4,ON,22.7,ON,-18.7,ON,4.4,ON,4.4,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
1169,2021-01-17 13:11:43,22.5,ON,36.7,ON,23.4,ON,37.7,ON,22.8,ON,51.6,ON,23.7,ON,41.8,ON,23.5,ON,45.7,ON,23.4,ON,19.3,ON,23.8,ON,1.7,ON,22.9,ON,18.8,ON,22.4,ON,3.2,ON,23.8,ON,19.6,ON,23.5,ON,-3.2,ON,20.3,ON,28.0,ON,20.0,ON,17.0,ON,25.9,ON,-22.0,ON,21.8,ON,16.2,ON,22.7,ON,-18.7,ON,4.4,ON,4.4,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
1170,2021-01-17 13:11:58,22.5,ON,36.6,ON,23.4,ON,37.8,ON,22.7,ON,52.0,ON,23.5,ON,42.2,ON,23.5,ON,46.3,ON,23.4,ON,19.9,ON,23.8,ON,1.8,ON,22.9,ON,19.7,ON,22.4,ON,3.5,ON,23.8,ON,20.7,ON,23.5,ON,-3.3,ON,20.3,ON,28.6,ON,20.0,ON,17.5,ON,25.9,ON,-22.8,ON,21.9,ON,16.2,ON,22.7,ON,-19.0,ON,4.3,ON,4.3,ON,4.1,ON,4.1,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
1171,2021-01-17 13:12:13,22.4,ON,36.7,ON,23.4,ON,37.9,ON,22.6,ON,51.7,ON,23.6,ON,42.2,ON,23.5,ON,46.9,ON,23.3,ON,19.9,ON,23.8,ON,1.8,ON,22.9,ON,19.5,ON,22.4,ON,3.2,ON,23.8,ON,20.0,ON,23.5,ON,-3.5,ON,20.3,ON,28.5,ON,20.0,ON,17.4,ON,25.9,ON,-22.5,ON,21.9,ON,16.2,ON,22.7,ON,-18.7,ON,4.3,ON,4.3,ON,4.1,ON,4.1,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
1172,2021-01-17 13:12:29,22.5,ON,36.7,ON,23.4,ON,38.0,ON,22.6,ON,51.7,ON,23.5,ON,41.9,ON,23.5,ON,46.0,ON,23.4,ON,19.7,ON,23.8,ON,1.7,ON,23.0,ON,18.6,ON,22.4,ON,3.4,ON,23.8,ON,19.3,ON,23.5,ON,-3.5,ON,20.3,ON,28.9,ON,20.0,ON,18.2,ON,25.8,ON,-20.3,ON,21.9,ON,16.3,ON,22.7,ON,-30.3,ON,4.3,ON,4.3,ON,4.1,ON,4.1,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
1173,2021-01-17 13:12:44,22.4,ON,36.8,ON,23.4,ON,37.9,ON,22.5,ON,52.2,ON,23.6,ON,42.6,ON,23.5,ON,47.0,ON,23.4,ON,19.5,ON,23.8,ON,1.9,ON,22.9,ON,20.0,ON,22.4,ON,3.4,ON,23.8,ON,21.0,ON,23.5,ON,-3.3,ON,20.3,ON,29.5,ON,20.0,ON,19.0,ON,25.7,ON,-18.5,ON,21.9,ON,16.9,ON,22.7,ON,-32.7,ON,4.3,ON,4.3,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
1174,2021-01-17 13:12:59,22.4,ON,36.5,ON,23.5,ON,37.5,ON,22.4,ON,52.2,ON,23.6,ON,41.5,ON,23.5,ON,45.3,ON,23.4,ON,19.8,ON,23.8,ON,1.9,ON,22.9,ON,20.4,ON,22.4,ON,2.9,ON,23.8,ON,21.3,ON,23.5,ON,-3.4,ON,20.4,ON,29.7,ON,20.1,ON,18.9,ON,25.7,ON,-17.9,ON,21.9,ON,16.3,ON,22.7,ON,-31.4,ON,4.3,ON,4.3,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
1175,2021-01-17 13:13:32,22.4,ON,36.2,ON,23.5,ON,37.5,ON,22.4,ON,52.0,ON,23.6,ON,40.9,ON,23.5,ON,45.0,ON,23.4,ON,19.3,ON,23.8,ON,1.7,ON,22.9,ON,18.8,ON,22.4,ON,3.1,ON,23.8,ON,19.9,ON,23.5,ON,-3.4,ON,20.3,ON,29.1,ON,20.0,ON,18.3,ON,25.6,ON,-20.0,ON,21.9,ON,15.8,ON,22.7,ON,-31.8,ON,4.3,ON,4.3,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
1176,2021-01-17 13:13:47,22.4,ON,36.0,ON,23.5,ON,37.5,ON,22.3,ON,52.4,ON,23.7,ON,41.9,ON,23.6,ON,45.7,ON,23.4,ON,19.5,ON,23.7,ON,1.7,ON,22.9,ON,19.6,ON,22.4,ON,3.1,ON,23.8,ON,21.0,ON,23.5,ON,-3.6,ON,20.3,ON,29.3,ON,20.0,ON,18.6,ON,25.6,ON,-19.0,ON,21.8,ON,16.2,ON,22.7,ON,-30.6,ON,4.3,ON,4.3,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
1177,2021-01-17 13:14:02,22.5,ON,36.0,ON,23.5,ON,37.8,ON,22.3,ON,51.9,ON,23.6,ON,42.0,ON,23.5,ON,46.1,ON,23.4,ON,19.8,ON,23.8,ON,1.8,ON,22.9,ON,19.4,ON,22.4,ON,2.9,ON,23.8,ON,20.5,ON,23.5,ON,-3.4,ON,20.3,ON,29.9,ON,20.0,ON,19.1,ON,25.5,ON,-20.9,ON,21.8,ON,16.4,ON,22.7,ON,-32.9,ON,4.2,ON,4.2,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
1178,2021-01-17 13:14:17,22.5,ON,35.9,ON,23.1,ON,37.7,ON,22.2,ON,51.9,ON,23.6,ON,41.8,ON,23.6,ON,46.7,ON,23.4,ON,20.0,ON,23.8,ON,1.8,ON,22.9,ON,19.8,ON,22.4,ON,2.8,ON,23.8,ON,20.8,ON,23.5,ON,-3.5,ON,20.4,ON,30.2,ON,20.0,ON,19.6,ON,25.5,ON,-21.9,ON,21.9,ON,17.1,ON,22.7,ON,-33.4,ON,4.2,ON,4.2,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
1179,2021-01-17 13:14:33,22.4,ON,36.6,ON,22.8,ON,38.1,ON,22.2,ON,52.5,ON,23.6,ON,41.1,ON,23.5,ON,45.7,ON,23.4,ON,19.7,ON,23.8,ON,1.7,ON,22.9,ON,19.0,ON,22.4,ON,3.1,ON,23.8,ON,20.0,ON,23.5,ON,-3.4,ON,20.3,ON,30.0,ON,20.0,ON,19.0,ON,25.5,ON,-21.4,ON,21.9,ON,16.6,ON,22.8,ON,-33.6,ON,4.2,ON,4.2,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
1180,2021-01-17 13:14:48,22.5,ON,36.3,ON,22.7,ON,38.5,ON,22.2,ON,52.4,ON,23.8,ON,41.9,ON,23.6,ON,46.6,ON,23.4,ON,19.8,ON,23.8,ON,1.8,ON,22.9,ON,19.6,ON,22.4,ON,2.8,ON,23.8,ON,20.2,ON,23.5,ON,-3.4,ON,20.3,ON,29.6,ON,20.0,ON,18.6,ON,25.5,ON,-20.8,ON,21.8,ON,16.4,ON,22.7,ON,-33.6,ON,4.2,ON,4.2,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
1181,2021-01-17 13:15:19,22.5,ON,37.0,ON,22.8,ON,39.3,ON,22.1,ON,52.8,ON,23.7,ON,41.0,ON,23.6,ON,45.4,ON,23.4,ON,20.1,ON,23.7,ON,1.8,ON,22.8,ON,19.7,ON,22.4,ON,2.7,ON,23.8,ON,20.7,ON,23.6,ON,-3.4,ON,20.4,ON,30.3,ON,20.1,ON,19.1,ON,25.5,ON,-21.1,ON,21.9,ON,16.6,ON,22.7,ON,-33.3,ON,4.2,ON,4.2,ON,6.0,ON,6.0,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
1182,2021-01-17 13:15:34,22.5,ON,36.7,ON,22.7,ON,38.9,ON,22.1,ON,52.2,ON,23.9,ON,40.9,ON,23.6,ON,45.9,ON,23.4,ON,19.7,ON,23.7,ON,1.5,ON,22.9,ON,19.0,ON,22.4,ON,2.4,ON,23.8,ON,19.9,ON,23.6,ON,-3.3,ON,20.4,ON,29.1,ON,20.1,ON,18.1,ON,25.5,ON,-20.3,ON,21.9,ON,15.6,ON,22.7,ON,-31.6,ON,4.2,ON,4.2,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
1183,2021-01-17 13:15:49,22.4,ON,36.4,ON,22.7,ON,39.4,ON,22.1,ON,53.1,ON,23.5,ON,40.8,ON,23.5,ON,46.3,ON,23.4,ON,19.6,ON,23.8,ON,1.5,ON,22.9,ON,19.3,ON,22.4,ON,1.8,ON,23.8,ON,19.8,ON,23.6,ON,-3.5,ON,20.3,ON,29.9,ON,20.1,ON,18.7,ON,25.5,ON,-20.3,ON,21.9,ON,16.0,ON,22.8,ON,-32.0,ON,4.2,ON,4.2,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
1184,2021-01-17 13:16:04,22.4,ON,36.8,ON,22.8,ON,39.5,ON,22.2,ON,53.0,ON,23.2,ON,38.9,ON,23.5,ON,45.4,ON,23.4,ON,19.7,ON,23.8,ON,1.6,ON,23.0,ON,19.4,ON,22.5,ON,2.1,ON,23.8,ON,20.1,ON,23.5,ON,-3.4,ON,20.3,ON,29.7,ON,20.0,ON,18.8,ON,25.5,ON,-21.1,ON,21.9,ON,16.5,ON,22.7,ON,-32.3,ON,4.2,ON,4.2,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
1185,2021-01-17 13:16:20,22.4,ON,37.0,ON,22.8,ON,39.5,ON,22.3,ON,52.9,ON,23.3,ON,38.3,ON,23.5,ON,44.5,ON,23.4,ON,19.7,ON,23.8,ON,1.5,ON,22.9,ON,19.5,ON,22.5,ON,2.5,ON,23.8,ON,21.0,ON,23.6,ON,-3.5,ON,20.4,ON,29.9,ON,20.1,ON,19.4,ON,25.5,ON,-21.1,ON,21.9,ON,16.3,ON,22.8,ON,-32.2,ON,4.2,ON,4.2,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
1186,2021-01-17 13:16:35,22.4,ON,36.8,ON,22.7,ON,39.8,ON,22.3,ON,53.0,ON,23.4,ON,39.0,ON,23.6,ON,45.3,ON,23.4,ON,20.0,ON,23.8,ON,1.5,ON,22.9,ON,19.4,ON,22.5,ON,2.2,ON,23.8,ON,20.2,ON,23.6,ON,-3.4,ON,20.4,ON,29.8,ON,20.1,ON,18.8,ON,25.5,ON,-20.7,ON,21.9,ON,16.3,ON,22.7,ON,-32.4,ON,4.1,ON,4.1,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
1187,2021-01-17 13:17:06,22.5,ON,36.7,ON,22.7,ON,39.4,ON,22.4,ON,52.4,ON,23.4,ON,38.1,ON,23.6,ON,44.6,ON,23.4,ON,20.1,ON,23.8,ON,1.5,ON,22.9,ON,18.5,ON,22.5,ON,1.9,ON,23.8,ON,19.7,ON,23.6,ON,-3.4,ON,20.4,ON,29.4,ON,20.1,ON,17.9,ON,25.5,ON,-18.6,ON,21.9,ON,17.0,ON,22.7,ON,-31.7,ON,4.2,ON,4.2,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
1188,2021-01-17 13:17:21,22.4,ON,36.7,ON,22.8,ON,39.4,ON,22.4,ON,52.4,ON,23.4,ON,37.6,ON,23.6,ON,44.1,ON,23.4,ON,19.3,ON,23.8,ON,1.6,ON,22.9,ON,19.2,ON,22.4,ON,1.5,ON,23.8,ON,20.2,ON,23.6,ON,-3.6,ON,20.4,ON,29.3,ON,20.1,ON,18.4,ON,25.4,ON,-20.7,ON,21.9,ON,16.1,ON,22.7,ON,-32.6,ON,4.3,ON,4.3,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
1189,2021-01-17 13:17:36,22.5,ON,36.6,ON,22.7,ON,39.5,ON,22.5,ON,52.3,ON,23.3,ON,37.7,ON,23.6,ON,44.0,ON,23.4,ON,19.6,ON,23.8,ON,1.5,ON,22.9,ON,19.1,ON,22.4,ON,1.7,ON,23.8,ON,20.0,ON,23.5,ON,-3.3,ON,20.4,ON,29.8,ON,20.0,ON,18.9,ON,25.5,ON,-20.6,ON,21.9,ON,16.4,ON,22.7,ON,-32.6,ON,4.4,ON,4.4,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
1190,2021-01-17 13:17:51,22.4,ON,36.8,ON,22.8,ON,39.7,ON,22.5,ON,52.4,ON,23.3,ON,38.3,ON,23.6,ON,44.2,ON,23.4,ON,19.7,ON,23.9,ON,1.5,ON,22.9,ON,19.0,ON,22.4,ON,1.4,ON,23.8,ON,20.0,ON,23.5,ON,-3.6,ON,20.4,ON,29.4,ON,20.0,ON,18.5,ON,25.5,ON,-20.5,ON,21.9,ON,15.8,ON,22.7,ON,-32.0,ON,4.5,ON,4.5,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
1191,2021-01-17 13:18:07,22.4,ON,36.7,ON,22.7,ON,39.6,ON,22.5,ON,52.1,ON,23.3,ON,38.5,ON,23.5,ON,44.9,ON,23.4,ON,19.3,ON,23.8,ON,1.4,ON,22.8,ON,19.1,ON,22.5,ON,1.1,ON,23.8,ON,20.4,ON,23.5,ON,-3.4,ON,20.4,ON,29.8,ON,20.0,ON,19.0,ON,25.4,ON,-20.8,ON,21.9,ON,16.5,ON,22.7,ON,-33.6,ON,4.7,ON,4.7,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
1192,2021-01-17 13:18:22,22.5,ON,37.0,ON,22.7,ON,39.9,ON,22.5,ON,52.5,ON,23.3,ON,39.9,ON,23.5,ON,46.0,ON,23.4,ON,19.8,ON,23.8,ON,1.5,ON,22.9,ON,19.4,ON,22.5,ON,1.3,ON,23.8,ON,19.8,ON,23.6,ON,-3.2,ON,20.4,ON,29.7,ON,20.0,ON,18.6,ON,25.4,ON,-20.7,ON,21.9,ON,16.2,ON,22.7,ON,-32.3,ON,4.9,ON,4.9,ON,4.6,ON,4.6,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
1193,2021-01-17 13:18:52,22.4,ON,37.1,ON,22.7,ON,40.1,ON,22.6,ON,52.3,ON,23.4,ON,39.2,ON,23.5,ON,45.8,ON,23.4,ON,20.1,ON,23.8,ON,1.5,ON,22.9,ON,19.8,ON,22.5,ON,0.7,ON,23.8,ON,20.8,ON,23.5,ON,-3.5,ON,20.4,ON,30.1,ON,20.1,ON,19.2,ON,25.5,ON,-20.8,ON,21.9,ON,16.5,ON,22.7,ON,-33.1,ON,5.3,ON,5.3,ON,4.6,ON,4.6,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1194,2021-01-17 13:19:08,22.5,ON,36.7,ON,22.6,ON,39.3,ON,22.6,ON,52.2,ON,23.4,ON,39.3,ON,23.5,ON,45.2,ON,23.4,ON,19.7,ON,23.8,ON,1.6,ON,22.9,ON,19.3,ON,22.4,ON,1.2,ON,23.8,ON,20.2,ON,23.5,ON,-3.4,ON,20.4,ON,29.9,ON,20.1,ON,18.9,ON,25.4,ON,-21.0,ON,21.9,ON,16.1,ON,22.7,ON,-32.4,ON,5.4,ON,5.4,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1195,2021-01-17 13:19:23,22.4,ON,36.5,ON,22.6,ON,39.4,ON,22.6,ON,52.2,ON,23.4,ON,38.5,ON,23.5,ON,44.3,ON,23.4,ON,19.6,ON,23.8,ON,1.5,ON,22.8,ON,19.4,ON,22.5,ON,0.5,ON,23.8,ON,20.3,ON,23.5,ON,-3.4,ON,20.4,ON,29.7,ON,20.1,ON,18.9,ON,25.4,ON,-20.5,ON,21.9,ON,16.0,ON,22.7,ON,-32.3,ON,5.5,ON,5.5,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1196,2021-01-17 13:19:38,22.5,ON,36.3,ON,22.6,ON,39.2,ON,22.6,ON,52.1,ON,23.4,ON,39.0,ON,23.6,ON,45.2,ON,23.4,ON,19.5,ON,23.9,ON,1.4,ON,22.8,ON,18.9,ON,22.4,ON,0.8,ON,23.8,ON,19.8,ON,23.6,ON,-3.3,ON,20.4,ON,29.4,ON,20.1,ON,18.4,ON,25.4,ON,-20.6,ON,21.9,ON,15.8,ON,22.7,ON,-32.0,ON,5.6,ON,5.6,ON,4.6,ON,4.6,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1197,2021-01-17 13:19:53,22.5,ON,36.2,ON,22.6,ON,39.0,ON,22.6,ON,52.2,ON,23.4,ON,38.4,ON,23.5,ON,44.8,ON,23.4,ON,19.2,ON,23.8,ON,1.5,ON,22.8,ON,18.6,ON,22.4,ON,0.4,ON,23.8,ON,20.0,ON,23.5,ON,-3.4,ON,20.4,ON,29.5,ON,20.0,ON,18.5,ON,25.4,ON,-20.2,ON,21.9,ON,16.0,ON,22.7,ON,-33.4,ON,5.7,ON,5.7,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1198,2021-01-17 13:20:08,22.5,ON,35.7,ON,22.6,ON,39.1,ON,22.7,ON,51.6,ON,23.3,ON,38.9,ON,23.5,ON,44.7,ON,23.4,ON,19.4,ON,23.9,ON,1.4,ON,22.8,ON,19.1,ON,22.4,ON,0.2,ON,23.8,ON,19.9,ON,23.5,ON,-3.5,ON,20.4,ON,29.5,ON,20.1,ON,18.4,ON,25.4,ON,-20.4,ON,21.9,ON,15.8,ON,22.7,ON,-32.0,ON,5.8,ON,5.8,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1199,2021-01-17 13:20:24,22.4,ON,36.0,ON,22.5,ON,39.3,ON,22.7,ON,52.0,ON,23.4,ON,38.2,ON,23.6,ON,43.9,ON,23.4,ON,19.4,ON,23.8,ON,1.5,ON,22.9,ON,18.9,ON,22.4,ON,0.2,ON,23.8,ON,20.1,ON,23.5,ON,-3.5,ON,20.4,ON,29.3,ON,20.1,ON,18.3,ON,25.3,ON,-20.8,ON,21.9,ON,16.0,ON,22.7,ON,-32.7,ON,6.0,ON,6.0,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1200,2021-01-17 13:20:44,22.5,ON,36.6,ON,22.5,ON,39.7,ON,22.7,ON,52.2,ON,23.4,ON,38.3,ON,23.6,ON,44.5,ON,23.4,ON,19.2,ON,23.8,ON,1.5,ON,22.8,ON,18.5,ON,22.5,ON,0.0,ON,23.8,ON,19.0,ON,23.5,ON,-3.5,ON,20.4,ON,29.0,ON,20.1,ON,18.1,ON,25.3,ON,-19.7,ON,22.0,ON,15.9,ON,22.7,ON,-31.9,ON,6.1,ON,6.1,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1201,2021-01-17 13:20:59,22.4,ON,36.8,ON,22.6,ON,39.7,ON,22.7,ON,52.3,ON,23.3,ON,39.1,ON,23.5,ON,44.8,ON,23.4,ON,19.3,ON,23.8,ON,1.5,ON,22.8,ON,18.8,ON,22.5,ON,0.0,ON,23.8,ON,19.7,ON,23.5,ON,-3.4,ON,20.4,ON,29.3,ON,20.1,ON,18.5,ON,25.3,ON,-20.2,ON,22.0,ON,16.3,ON,22.7,ON,-32.7,ON,6.1,ON,6.1,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1202,2021-01-17 13:21:14,22.4,ON,36.6,ON,22.4,ON,39.7,ON,22.8,ON,51.9,ON,23.2,ON,39.1,ON,23.5,ON,45.0,ON,23.4,ON,19.2,ON,23.8,ON,1.4,ON,22.8,ON,18.6,ON,22.5,ON,0.1,ON,23.8,ON,19.7,ON,23.5,ON,-3.5,ON,20.4,ON,29.2,ON,20.1,ON,18.3,ON,25.3,ON,-19.9,ON,21.9,ON,16.0,ON,22.7,ON,-32.7,ON,6.1,ON,6.1,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1203,2021-01-17 13:21:30,22.5,ON,36.2,ON,22.5,ON,39.0,ON,22.8,ON,51.6,ON,23.2,ON,38.0,ON,23.5,ON,44.4,ON,23.4,ON,17.6,ON,23.8,ON,1.1,ON,22.9,ON,16.9,ON,22.5,ON,0.0,ON,23.8,ON,17.6,ON,23.5,ON,-3.6,ON,20.4,ON,28.0,ON,20.1,ON,16.5,ON,25.3,ON,-18.8,ON,21.9,ON,14.9,ON,22.8,ON,-30.9,ON,6.1,ON,6.1,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,18.0,ON,18.0,ON,
1204,2021-01-17 13:21:45,22.4,ON,36.4,ON,22.4,ON,39.4,ON,22.8,ON,52.2,ON,23.2,ON,38.9,ON,23.5,ON,44.2,ON,23.4,ON,19.3,ON,23.8,ON,1.4,ON,22.8,ON,18.6,ON,22.5,ON,-0.4,ON,23.8,ON,19.3,ON,23.5,ON,-3.5,ON,20.4,ON,29.4,ON,20.1,ON,18.3,ON,25.3,ON,-20.3,ON,21.9,ON,15.8,ON,22.7,ON,-31.4,ON,6.1,ON,6.1,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1205,2021-01-17 13:22:00,22.4,ON,36.7,ON,22.4,ON,39.4,ON,22.8,ON,52.1,ON,23.1,ON,39.1,ON,23.6,ON,44.5,ON,23.4,ON,19.0,ON,23.9,ON,1.3,ON,22.9,ON,17.9,ON,22.5,ON,-0.1,ON,23.8,ON,18.8,ON,23.5,ON,-3.5,ON,20.4,ON,28.9,ON,20.1,ON,17.6,ON,25.3,ON,-19.5,ON,21.9,ON,15.4,ON,22.7,ON,-31.7,ON,6.1,ON,6.1,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
1206,2021-01-17 13:22:32,22.4,ON,35.9,ON,22.3,ON,39.5,ON,22.8,ON,51.8,ON,23.1,ON,40.3,ON,23.5,ON,47.4,ON,23.4,ON,19.6,ON,23.9,ON,1.3,ON,22.8,ON,18.8,ON,22.5,ON,0.1,ON,23.8,ON,19.7,ON,23.5,ON,-3.3,ON,20.4,ON,29.4,ON,20.1,ON,18.2,ON,25.3,ON,-20.2,ON,21.9,ON,15.7,ON,22.8,ON,-32.8,ON,5.9,ON,5.9,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
1207,2021-01-17 13:22:47,22.4,ON,36.4,ON,22.4,ON,39.5,ON,22.8,ON,52.2,ON,23.2,ON,39.2,ON,23.5,ON,44.5,ON,23.4,ON,19.2,ON,23.8,ON,1.4,ON,22.9,ON,18.9,ON,22.5,ON,0.3,ON,23.8,ON,19.9,ON,23.5,ON,-3.5,ON,20.4,ON,29.3,ON,20.1,ON,18.3,ON,25.3,ON,-20.2,ON,21.9,ON,15.9,ON,22.7,ON,-32.1,ON,5.8,ON,5.8,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
1208,2021-01-17 13:23:02,22.5,ON,36.4,ON,22.2,ON,39.8,ON,22.9,ON,52.5,ON,23.8,ON,40.5,ON,23.5,ON,45.9,ON,23.4,ON,19.3,ON,23.8,ON,1.5,ON,22.8,ON,19.1,ON,22.5,ON,0.0,ON,23.8,ON,20.0,ON,23.4,ON,-3.5,ON,20.4,ON,29.8,ON,20.1,ON,19.0,ON,25.3,ON,-20.6,ON,21.9,ON,16.6,ON,22.7,ON,-32.7,ON,5.7,ON,5.7,ON,4.6,ON,4.6,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
1209,2021-01-17 13:23:17,22.4,ON,37.0,ON,22.3,ON,39.9,ON,22.9,ON,52.2,ON,23.6,ON,41.2,ON,23.5,ON,46.1,ON,23.4,ON,19.6,ON,23.8,ON,1.5,ON,22.9,ON,19.2,ON,22.5,ON,0.0,ON,23.8,ON,19.8,ON,23.5,ON,-3.4,ON,20.4,ON,29.6,ON,20.1,ON,18.7,ON,25.3,ON,-20.5,ON,21.9,ON,16.3,ON,22.7,ON,-33.6,ON,5.5,ON,5.5,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,16.6,ON,16.5,ON,
1210,2021-01-17 13:23:32,22.5,ON,37.1,ON,22.2,ON,39.9,ON,22.9,ON,52.3,ON,23.7,ON,41.6,ON,23.5,ON,46.0,ON,23.4,ON,19.2,ON,23.8,ON,1.4,ON,22.8,ON,19.0,ON,22.5,ON,0.0,ON,23.8,ON,20.1,ON,23.5,ON,-3.4,ON,20.4,ON,29.6,ON,20.1,ON,18.6,ON,25.3,ON,-20.6,ON,21.9,ON,16.0,ON,22.7,ON,-33.1,ON,5.5,ON,5.5,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
1211,2021-01-17 13:23:48,22.5,ON,37.0,ON,23.1,ON,40.1,ON,22.9,ON,52.2,ON,23.5,ON,41.8,ON,23.4,ON,46.1,ON,23.4,ON,20.0,ON,23.8,ON,1.4,ON,22.8,ON,19.4,ON,22.5,ON,0.0,ON,23.8,ON,20.4,ON,23.5,ON,-3.4,ON,20.4,ON,30.2,ON,20.1,ON,19.4,ON,25.3,ON,-21.2,ON,21.9,ON,17.0,ON,22.7,ON,-33.6,ON,5.4,ON,5.4,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
1212,2021-01-17 13:24:19,22.5,ON,36.6,ON,23.0,ON,39.1,ON,23.0,ON,52.0,ON,23.5,ON,41.5,ON,23.5,ON,46.1,ON,23.4,ON,18.9,ON,23.8,ON,1.3,ON,22.9,ON,17.9,ON,22.5,ON,0.2,ON,23.8,ON,18.9,ON,23.5,ON,-3.3,ON,20.4,ON,29.2,ON,20.0,ON,17.6,ON,25.2,ON,-19.9,ON,21.9,ON,15.7,ON,22.7,ON,-32.2,ON,5.2,ON,5.2,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,16.1,ON,16.0,ON,
1213,2021-01-17 13:24:34,22.5,ON,36.6,ON,23.1,ON,39.4,ON,22.8,ON,52.2,ON,23.6,ON,43.0,ON,23.6,ON,47.2,ON,23.4,ON,19.9,ON,23.8,ON,1.4,ON,22.8,ON,19.3,ON,22.5,ON,0.0,ON,23.8,ON,20.1,ON,23.5,ON,-3.3,ON,20.4,ON,30.1,ON,20.1,ON,19.0,ON,25.3,ON,-21.0,ON,21.9,ON,17.3,ON,22.8,ON,-33.4,ON,5.2,ON,5.2,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
1214,2021-01-17 13:24:49,22.4,ON,36.5,ON,23.0,ON,38.7,ON,22.7,ON,52.0,ON,23.7,ON,41.5,ON,23.5,ON,45.5,ON,23.4,ON,19.2,ON,23.8,ON,1.4,ON,22.8,ON,18.7,ON,22.5,ON,-0.3,ON,23.8,ON,19.6,ON,23.5,ON,-3.3,ON,20.4,ON,29.3,ON,20.1,ON,18.1,ON,25.2,ON,-20.3,ON,21.9,ON,16.1,ON,22.7,ON,-32.4,ON,5.1,ON,5.1,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
1215,2021-01-17 13:25:04,22.5,ON,36.1,ON,23.0,ON,38.1,ON,22.7,ON,51.5,ON,23.8,ON,41.3,ON,23.4,ON,45.4,ON,23.4,ON,19.4,ON,23.8,ON,1.4,ON,22.8,ON,19.2,ON,22.5,ON,-0.3,ON,23.8,ON,20.5,ON,23.5,ON,-3.4,ON,20.4,ON,29.6,ON,20.1,ON,18.7,ON,25.2,ON,-20.8,ON,22.0,ON,16.0,ON,22.7,ON,-33.1,ON,4.9,ON,4.9,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
1216,2021-01-17 13:25:19,22.5,ON,35.7,ON,23.0,ON,38.2,ON,22.6,ON,52.0,ON,23.7,ON,41.3,ON,23.6,ON,45.9,ON,23.4,ON,19.8,ON,23.8,ON,1.6,ON,22.8,ON,19.3,ON,22.5,ON,0.2,ON,23.8,ON,19.9,ON,23.5,ON,-3.3,ON,20.4,ON,29.7,ON,20.1,ON,18.6,ON,25.2,ON,-20.6,ON,21.9,ON,15.8,ON,22.8,ON,-33.2,ON,4.8,ON,4.8,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
1217,2021-01-17 13:25:35,22.4,ON,35.9,ON,22.9,ON,38.0,ON,22.5,ON,52.0,ON,23.6,ON,42.6,ON,23.4,ON,46.8,ON,23.4,ON,19.9,ON,23.8,ON,1.6,ON,22.8,ON,19.6,ON,22.5,ON,-0.2,ON,23.8,ON,20.7,ON,23.5,ON,-3.6,ON,20.4,ON,29.8,ON,20.1,ON,19.4,ON,25.2,ON,-21.1,ON,21.9,ON,16.6,ON,22.7,ON,-33.4,ON,4.7,ON,4.7,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
1218,2021-01-17 13:25:50,22.5,ON,36.3,ON,22.9,ON,38.0,ON,22.5,ON,52.2,ON,23.8,ON,42.3,ON,23.4,ON,46.5,ON,23.4,ON,19.8,ON,23.8,ON,1.5,ON,22.8,ON,19.2,ON,22.5,ON,0.1,ON,23.8,ON,20.3,ON,23.5,ON,-3.6,ON,20.4,ON,29.8,ON,20.1,ON,18.8,ON,25.2,ON,-20.6,ON,21.9,ON,16.7,ON,22.7,ON,-33.1,ON,4.7,ON,4.7,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,16.5,ON,16.5,ON,
1219,2021-01-17 13:26:15,22.5,ON,36.3,ON,23.0,ON,37.7,ON,22.4,ON,52.2,ON,23.5,ON,41.3,ON,23.4,ON,45.3,ON,23.4,ON,19.6,ON,23.8,ON,1.5,ON,22.8,ON,19.5,ON,22.5,ON,0.0,ON,23.8,ON,20.2,ON,23.5,ON,-3.4,ON,20.4,ON,29.9,ON,20.2,ON,18.9,ON,25.2,ON,-20.6,ON,21.9,ON,16.3,ON,22.7,ON,-33.5,ON,4.6,ON,4.6,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
1220,2021-01-17 13:26:30,22.5,ON,36.8,ON,23.0,ON,38.3,ON,22.4,ON,52.4,ON,23.6,ON,41.6,ON,23.4,ON,46.0,ON,23.4,ON,20.0,ON,23.9,ON,1.5,ON,22.8,ON,19.4,ON,22.5,ON,0.3,ON,23.8,ON,20.2,ON,23.5,ON,-3.4,ON,20.4,ON,29.9,ON,20.1,ON,19.0,ON,25.2,ON,-20.9,ON,21.9,ON,16.5,ON,22.7,ON,-32.2,ON,4.6,ON,4.6,ON,6.0,ON,6.0,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
1221,2021-01-17 13:26:46,22.4,ON,36.6,ON,23.0,ON,38.0,ON,22.3,ON,52.3,ON,23.8,ON,41.7,ON,23.4,ON,47.2,ON,23.4,ON,20.0,ON,23.9,ON,1.6,ON,22.8,ON,19.3,ON,22.5,ON,0.5,ON,23.8,ON,20.1,ON,23.4,ON,-3.4,ON,20.4,ON,29.7,ON,20.1,ON,18.9,ON,25.2,ON,-20.7,ON,21.9,ON,16.1,ON,22.8,ON,-33.1,ON,4.5,ON,4.5,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
1222,2021-01-17 13:27:01,22.5,ON,36.6,ON,23.0,ON,37.6,ON,22.3,ON,52.3,ON,23.8,ON,41.8,ON,23.5,ON,46.3,ON,23.4,ON,19.4,ON,23.9,ON,1.5,ON,22.8,ON,19.0,ON,22.5,ON,0.2,ON,23.8,ON,20.0,ON,23.5,ON,-3.5,ON,20.4,ON,29.5,ON,20.1,ON,18.4,ON,25.1,ON,-20.3,ON,21.9,ON,15.5,ON,22.7,ON,-32.2,ON,4.5,ON,4.5,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
1223,2021-01-17 13:27:16,22.4,ON,36.7,ON,23.0,ON,37.9,ON,22.2,ON,52.3,ON,23.8,ON,40.6,ON,23.5,ON,45.6,ON,23.4,ON,19.2,ON,23.9,ON,1.6,ON,22.9,ON,19.2,ON,22.5,ON,0.0,ON,23.8,ON,19.9,ON,23.5,ON,-3.4,ON,20.4,ON,29.6,ON,20.1,ON,18.5,ON,25.1,ON,-20.7,ON,22.0,ON,15.7,ON,22.7,ON,-32.6,ON,4.5,ON,4.5,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
1224,2021-01-17 13:27:31,22.4,ON,36.6,ON,23.0,ON,37.9,ON,22.2,ON,52.5,ON,23.6,ON,41.2,ON,23.5,ON,45.7,ON,23.5,ON,19.4,ON,23.8,ON,1.5,ON,22.8,ON,19.4,ON,22.5,ON,0.1,ON,23.8,ON,19.8,ON,23.5,ON,-3.5,ON,20.4,ON,29.7,ON,20.2,ON,18.7,ON,25.1,ON,-20.5,ON,21.9,ON,15.9,ON,22.7,ON,-32.8,ON,4.4,ON,4.4,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
1225,2021-01-17 13:27:47,22.5,ON,36.8,ON,23.0,ON,37.5,ON,22.2,ON,52.5,ON,23.7,ON,41.2,ON,23.6,ON,45.1,ON,23.4,ON,19.4,ON,23.8,ON,1.5,ON,22.8,ON,19.3,ON,22.5,ON,0.2,ON,23.8,ON,20.4,ON,23.5,ON,-3.1,ON,20.4,ON,29.8,ON,20.1,ON,19.2,ON,25.1,ON,-20.8,ON,22.0,ON,16.2,ON,22.8,ON,-32.7,ON,4.4,ON,4.4,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
1226,2021-01-17 13:28:03,22.5,ON,36.7,ON,23.0,ON,37.4,ON,22.1,ON,52.4,ON,23.7,ON,41.3,ON,23.5,ON,46.0,ON,23.4,ON,19.4,ON,23.8,ON,1.4,ON,22.9,ON,19.0,ON,22.5,ON,0.3,ON,23.8,ON,19.5,ON,23.5,ON,-3.5,ON,20.4,ON,29.3,ON,20.1,ON,18.5,ON,25.1,ON,-20.7,ON,22.0,ON,16.0,ON,22.7,ON,-33.5,ON,4.4,ON,4.4,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
1227,2021-01-17 13:28:18,22.5,ON,36.7,ON,23.0,ON,37.4,ON,22.1,ON,52.3,ON,23.8,ON,40.6,ON,23.4,ON,45.4,ON,23.5,ON,19.2,ON,23.8,ON,1.5,ON,22.8,ON,19.1,ON,22.5,ON,0.4,ON,23.8,ON,20.2,ON,23.4,ON,-3.3,ON,20.4,ON,29.5,ON,20.2,ON,18.7,ON,25.1,ON,-20.3,ON,22.0,ON,15.9,ON,22.7,ON,-32.1,ON,4.4,ON,4.4,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
1228,2021-01-17 13:28:33,22.5,ON,36.8,ON,23.0,ON,37.4,ON,22.1,ON,52.6,ON,23.9,ON,41.2,ON,23.5,ON,46.1,ON,23.4,ON,18.6,ON,23.8,ON,1.4,ON,22.8,ON,18.5,ON,22.5,ON,-0.2,ON,23.8,ON,19.6,ON,23.4,ON,-3.7,ON,20.4,ON,29.5,ON,20.1,ON,18.5,ON,25.1,ON,-20.5,ON,21.9,ON,15.9,ON,22.7,ON,-32.2,ON,4.4,ON,4.4,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
1229,2021-01-17 13:28:49,22.4,ON,36.7,ON,23.1,ON,37.7,ON,22.1,ON,52.6,ON,23.9,ON,41.5,ON,23.5,ON,45.7,ON,23.4,ON,19.8,ON,23.8,ON,1.5,ON,22.9,ON,19.5,ON,22.5,ON,0.2,ON,23.8,ON,19.9,ON,23.4,ON,-3.3,ON,20.4,ON,29.8,ON,20.1,ON,18.7,ON,25.1,ON,-20.3,ON,21.9,ON,16.2,ON,22.7,ON,-33.1,ON,4.3,ON,4.3,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
1230,2021-01-17 13:29:04,22.5,ON,36.9,ON,23.0,ON,37.3,ON,22.2,ON,52.6,ON,23.7,ON,40.4,ON,23.4,ON,45.4,ON,23.5,ON,19.1,ON,23.8,ON,1.5,ON,22.8,ON,18.7,ON,22.5,ON,0.4,ON,23.8,ON,19.4,ON,23.5,ON,-3.7,ON,20.4,ON,29.2,ON,20.2,ON,18.4,ON,25.1,ON,-20.2,ON,21.9,ON,15.5,ON,22.8,ON,-31.6,ON,4.3,ON,4.3,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
1231,2021-01-17 13:29:19,22.5,ON,36.7,ON,23.1,ON,37.5,ON,22.2,ON,52.5,ON,23.8,ON,41.4,ON,23.4,ON,46.6,ON,23.5,ON,19.8,ON,23.8,ON,1.5,ON,22.8,ON,19.8,ON,22.5,ON,0.5,ON,23.8,ON,20.9,ON,23.4,ON,-3.3,ON,20.4,ON,30.3,ON,20.1,ON,19.2,ON,25.1,ON,-21.5,ON,22.0,ON,16.6,ON,22.8,ON,-33.2,ON,4.3,ON,4.3,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
1232,2021-01-17 13:29:35,22.4,ON,36.9,ON,23.1,ON,37.1,ON,22.3,ON,52.5,ON,23.8,ON,41.0,ON,23.4,ON,45.5,ON,23.5,ON,19.6,ON,23.8,ON,1.5,ON,22.8,ON,18.9,ON,22.5,ON,0.3,ON,23.8,ON,19.4,ON,23.5,ON,-3.4,ON,20.4,ON,29.2,ON,20.1,ON,18.0,ON,25.1,ON,-20.0,ON,21.9,ON,15.4,ON,22.7,ON,-31.6,ON,4.2,ON,4.2,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
1233,2021-01-17 13:29:50,22.5,ON,36.9,ON,23.1,ON,37.0,ON,22.3,ON,52.6,ON,23.3,ON,38.3,ON,23.5,ON,44.7,ON,23.5,ON,19.0,ON,23.8,ON,1.5,ON,22.8,ON,18.7,ON,22.5,ON,0.2,ON,23.8,ON,19.6,ON,23.4,ON,-3.4,ON,20.4,ON,29.3,ON,20.1,ON,18.3,ON,25.1,ON,-20.7,ON,21.9,ON,16.0,ON,22.7,ON,-32.2,ON,4.2,ON,4.2,ON,4.6,ON,4.6,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
1234,2021-01-17 13:30:05,22.5,ON,36.9,ON,23.1,ON,37.1,ON,22.4,ON,52.4,ON,23.3,ON,39.2,ON,23.4,ON,45.0,ON,23.5,ON,19.7,ON,23.8,ON,1.4,ON,22.8,ON,18.9,ON,22.5,ON,0.4,ON,23.8,ON,20.0,ON,23.4,ON,-3.5,ON,20.4,ON,29.4,ON,20.2,ON,18.1,ON,25.1,ON,-20.1,ON,21.9,ON,15.6,ON,22.8,ON,-32.2,ON,4.2,ON,4.2,ON,4.6,ON,4.6,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
1235,2021-01-17 13:30:21,22.4,ON,36.9,ON,23.1,ON,37.2,ON,22.4,ON,52.5,ON,23.4,ON,37.5,ON,23.4,ON,44.1,ON,23.5,ON,19.2,ON,23.8,ON,1.5,ON,22.8,ON,19.1,ON,22.5,ON,-0.1,ON,23.8,ON,19.9,ON,23.4,ON,-3.5,ON,20.5,ON,29.6,ON,20.1,ON,18.6,ON,25.1,ON,-20.7,ON,21.9,ON,16.1,ON,22.8,ON,-32.0,ON,4.2,ON,4.2,ON,4.6,ON,4.6,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
1236,2021-01-17 13:30:36,22.5,ON,37.0,ON,23.2,ON,37.0,ON,22.4,ON,52.4,ON,23.4,ON,38.5,ON,23.5,ON,45.9,ON,23.4,ON,19.6,ON,23.8,ON,1.5,ON,22.8,ON,19.1,ON,22.5,ON,0.0,ON,23.8,ON,19.5,ON,23.4,ON,-3.5,ON,20.5,ON,29.4,ON,20.1,ON,18.8,ON,25.1,ON,-20.7,ON,21.9,ON,15.7,ON,22.7,ON,-32.5,ON,4.1,ON,4.1,ON,4.6,ON,4.6,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
1237,2021-01-17 13:30:51,22.4,ON,36.8,ON,23.1,ON,37.2,ON,22.5,ON,52.4,ON,23.4,ON,38.0,ON,23.5,ON,44.9,ON,23.5,ON,19.6,ON,23.8,ON,1.5,ON,22.8,ON,19.0,ON,22.5,ON,-0.1,ON,23.8,ON,19.3,ON,23.4,ON,-3.4,ON,20.4,ON,29.5,ON,20.1,ON,18.3,ON,25.0,ON,-20.1,ON,21.9,ON,15.7,ON,22.8,ON,-32.2,ON,4.1,ON,4.1,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
1238,2021-01-17 13:31:06,22.4,ON,36.6,ON,23.1,ON,36.3,ON,22.5,ON,51.6,ON,23.5,ON,37.4,ON,23.4,ON,44.1,ON,23.5,ON,18.5,ON,23.8,ON,1.4,ON,22.8,ON,18.4,ON,22.5,ON,-0.2,ON,23.8,ON,19.4,ON,23.5,ON,-3.4,ON,20.4,ON,29.2,ON,20.1,ON,17.8,ON,25.0,ON,-20.0,ON,21.9,ON,15.8,ON,22.7,ON,-31.6,ON,4.1,ON,4.1,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
1239,2021-01-17 13:31:22,22.5,ON,36.1,ON,23.2,ON,36.1,ON,22.5,ON,51.8,ON,23.5,ON,38.3,ON,23.4,ON,44.3,ON,23.5,ON,18.8,ON,23.8,ON,1.4,ON,22.8,ON,18.0,ON,22.5,ON,0.0,ON,23.8,ON,19.1,ON,23.4,ON,-3.4,ON,20.4,ON,28.7,ON,20.1,ON,17.6,ON,25.0,ON,-19.6,ON,21.9,ON,14.9,ON,22.7,ON,-31.6,ON,4.1,ON,4.1,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,17.5,ON,17.6,ON,
1240,2021-01-17 13:31:37,22.4,ON,35.8,ON,23.1,ON,36.0,ON,22.5,ON,51.8,ON,23.4,ON,37.6,ON,23.4,ON,43.9,ON,23.4,ON,18.4,ON,23.9,ON,1.4,ON,22.8,ON,18.4,ON,22.5,ON,-0.1,ON,23.8,ON,19.2,ON,23.4,ON,-3.5,ON,20.4,ON,29.2,ON,20.1,ON,18.3,ON,25.0,ON,-20.4,ON,21.9,ON,16.2,ON,22.8,ON,-33.2,ON,4.2,ON,4.2,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
1241,2021-01-17 13:31:52,22.4,ON,36.1,ON,23.1,ON,36.3,ON,22.6,ON,52.2,ON,23.5,ON,38.5,ON,23.5,ON,44.8,ON,23.4,ON,19.3,ON,23.9,ON,1.5,ON,22.8,ON,19.1,ON,22.5,ON,-0.3,ON,23.8,ON,19.9,ON,23.4,ON,-3.4,ON,20.4,ON,29.5,ON,20.2,ON,18.4,ON,25.0,ON,-20.2,ON,21.9,ON,15.3,ON,22.7,ON,-32.0,ON,4.3,ON,4.3,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
1242,2021-01-17 13:36:30,22.5,ON,36.9,ON,23.2,ON,38.1,ON,22.9,ON,52.0,ON,23.3,ON,44.6,ON,23.4,ON,50.1,ON,23.5,ON,22.3,ON,23.9,ON,1.8,ON,22.8,ON,22.1,ON,22.5,ON,-0.5,ON,23.8,ON,22.9,ON,23.4,ON,-3.2,ON,20.4,ON,32.3,ON,20.1,ON,21.7,ON,25.0,ON,-23.2,ON,22.0,ON,19.1,ON,22.7,ON,-34.8,ON,6.0,ON,6.0,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
1243,2021-01-17 13:36:46,22.5,ON,36.8,ON,23.2,ON,38.2,ON,22.9,ON,52.1,ON,23.3,ON,44.5,ON,23.5,ON,51.1,ON,23.5,ON,22.3,ON,23.8,ON,1.8,ON,22.7,ON,21.7,ON,22.6,ON,-0.7,ON,23.7,ON,22.2,ON,23.4,ON,-3.3,ON,20.4,ON,31.8,ON,20.1,ON,20.9,ON,24.9,ON,-23.2,ON,22.0,ON,18.8,ON,22.7,ON,-35.2,ON,5.9,ON,5.9,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
1244,2021-01-17 13:37:01,22.4,ON,37.1,ON,23.2,ON,38.1,ON,22.9,ON,51.8,ON,23.2,ON,44.2,ON,23.4,ON,49.7,ON,23.4,ON,22.0,ON,23.9,ON,1.7,ON,22.8,ON,21.4,ON,22.6,ON,-0.4,ON,23.8,ON,22.6,ON,23.4,ON,-3.4,ON,20.4,ON,31.7,ON,20.1,ON,21.1,ON,24.9,ON,-22.9,ON,21.9,ON,19.2,ON,22.8,ON,-35.5,ON,5.8,ON,5.8,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
1245,2021-01-17 13:37:16,22.5,ON,36.5,ON,23.2,ON,37.8,ON,22.9,ON,51.5,ON,23.4,ON,45.2,ON,23.5,ON,50.3,ON,23.5,ON,22.6,ON,23.9,ON,1.8,ON,22.7,ON,21.8,ON,22.5,ON,-0.5,ON,23.8,ON,22.1,ON,23.4,ON,-3.3,ON,20.4,ON,32.3,ON,20.1,ON,21.3,ON,24.9,ON,-23.1,ON,21.9,ON,18.7,ON,22.8,ON,-35.4,ON,5.8,ON,5.8,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
1246,2021-01-17 13:37:31,22.4,ON,36.5,ON,23.2,ON,37.7,ON,22.8,ON,51.8,ON,23.4,ON,44.4,ON,23.5,ON,49.4,ON,23.5,ON,22.1,ON,23.9,ON,1.8,ON,22.8,ON,21.2,ON,22.5,ON,-0.4,ON,23.8,ON,22.2,ON,23.4,ON,-3.5,ON,20.4,ON,31.7,ON,20.2,ON,21.1,ON,24.8,ON,-22.8,ON,21.9,ON,18.6,ON,22.7,ON,-34.6,ON,5.6,ON,5.6,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,16.5,ON,16.5,ON,
1247,2021-01-17 13:37:46,22.4,ON,36.6,ON,23.3,ON,37.6,ON,22.7,ON,51.7,ON,23.4,ON,44.5,ON,23.5,ON,49.1,ON,23.5,ON,22.2,ON,23.9,ON,1.8,ON,22.7,ON,21.8,ON,22.6,ON,-0.4,ON,23.8,ON,22.3,ON,23.4,ON,-3.3,ON,20.4,ON,32.0,ON,20.1,ON,21.3,ON,24.8,ON,-23.2,ON,21.9,ON,18.8,ON,22.8,ON,-34.3,ON,5.6,ON,5.6,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
1248,2021-01-17 13:38:15,22.4,ON,36.1,ON,23.2,ON,37.7,ON,22.6,ON,51.9,ON,23.3,ON,42.2,ON,23.4,ON,47.4,ON,23.5,ON,21.3,ON,23.9,ON,1.6,ON,22.8,ON,20.5,ON,22.6,ON,-0.5,ON,23.8,ON,21.2,ON,23.4,ON,-3.6,ON,20.4,ON,30.8,ON,20.1,ON,20.1,ON,24.8,ON,-21.9,ON,22.0,ON,16.9,ON,22.7,ON,-34.5,ON,5.4,ON,5.4,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
1249,2021-01-17 13:38:30,22.4,ON,36.1,ON,23.2,ON,36.5,ON,22.5,ON,51.9,ON,23.1,ON,38.9,ON,23.4,ON,44.5,ON,23.5,ON,18.8,ON,23.8,ON,1.4,ON,22.7,ON,18.3,ON,22.5,ON,-0.7,ON,23.8,ON,19.2,ON,23.4,ON,-3.4,ON,20.4,ON,28.8,ON,20.1,ON,17.9,ON,24.8,ON,-19.6,ON,21.9,ON,15.9,ON,22.7,ON,-31.2,ON,5.3,ON,5.3,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
1250,2021-01-17 13:38:45,22.5,ON,36.2,ON,23.3,ON,37.3,ON,22.5,ON,51.8,ON,23.3,ON,39.4,ON,23.5,ON,45.1,ON,23.5,ON,19.1,ON,23.9,ON,1.5,ON,22.8,ON,18.7,ON,22.5,ON,-0.8,ON,23.8,ON,19.9,ON,23.4,ON,-3.5,ON,20.4,ON,29.6,ON,20.1,ON,18.7,ON,24.8,ON,-20.6,ON,21.9,ON,16.3,ON,22.7,ON,-32.2,ON,5.2,ON,5.2,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
1251,2021-01-17 13:39:00,22.4,ON,36.3,ON,23.3,ON,37.3,ON,22.4,ON,52.2,ON,23.1,ON,39.4,ON,23.5,ON,45.4,ON,23.4,ON,19.4,ON,23.8,ON,1.4,ON,22.8,ON,18.9,ON,22.6,ON,-0.9,ON,23.7,ON,19.7,ON,23.4,ON,-3.6,ON,20.4,ON,29.5,ON,20.1,ON,18.4,ON,24.8,ON,-20.2,ON,21.9,ON,16.2,ON,22.8,ON,-32.4,ON,5.1,ON,5.1,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
1252,2021-01-17 13:39:15,22.5,ON,36.5,ON,23.3,ON,37.5,ON,22.4,ON,52.3,ON,23.8,ON,41.4,ON,23.6,ON,45.5,ON,23.5,ON,19.7,ON,23.8,ON,1.5,ON,22.7,ON,19.2,ON,22.5,ON,-0.8,ON,23.7,ON,20.1,ON,23.4,ON,-3.6,ON,20.4,ON,29.7,ON,20.1,ON,18.7,ON,24.8,ON,-20.7,ON,21.9,ON,16.5,ON,22.7,ON,-33.2,ON,5.0,ON,5.0,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
1253,2021-01-17 13:39:31,22.5,ON,36.4,ON,23.3,ON,37.3,ON,22.3,ON,52.1,ON,23.6,ON,40.2,ON,23.5,ON,44.1,ON,23.4,ON,19.2,ON,23.8,ON,1.5,ON,22.7,ON,18.3,ON,22.6,ON,-0.8,ON,23.8,ON,18.8,ON,23.4,ON,-3.5,ON,20.4,ON,28.9,ON,20.1,ON,18.0,ON,24.8,ON,-19.9,ON,21.9,ON,15.4,ON,22.7,ON,-32.2,ON,5.0,ON,5.0,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
1254,2021-01-17 13:40:00,22.5,ON,36.4,ON,23.3,ON,37.3,ON,22.3,ON,52.5,ON,23.7,ON,40.5,ON,23.5,ON,45.2,ON,23.5,ON,18.9,ON,23.8,ON,1.5,ON,22.8,ON,19.1,ON,22.5,ON,-0.6,ON,23.8,ON,19.6,ON,23.4,ON,-3.4,ON,20.4,ON,29.6,ON,20.1,ON,18.6,ON,24.7,ON,-20.5,ON,21.9,ON,15.9,ON,22.7,ON,-33.1,ON,5.0,ON,5.0,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
1255,2021-01-17 13:40:15,22.5,ON,36.4,ON,23.3,ON,37.5,ON,22.2,ON,52.4,ON,23.7,ON,40.9,ON,23.5,ON,45.2,ON,23.5,ON,19.2,ON,23.8,ON,1.5,ON,22.8,ON,18.9,ON,22.6,ON,-0.8,ON,23.8,ON,19.4,ON,23.4,ON,-3.5,ON,20.4,ON,28.9,ON,20.1,ON,17.9,ON,24.7,ON,-20.5,ON,21.9,ON,15.3,ON,22.7,ON,-31.6,ON,4.9,ON,4.9,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,16.5,ON,16.5,ON,
1256,2021-01-17 13:40:30,22.4,ON,36.7,ON,23.3,ON,37.5,ON,22.2,ON,52.6,ON,23.5,ON,41.5,ON,23.4,ON,45.6,ON,23.5,ON,18.9,ON,23.9,ON,1.5,ON,22.7,ON,18.7,ON,22.5,ON,-0.9,ON,23.7,ON,19.3,ON,23.4,ON,-3.3,ON,20.4,ON,29.3,ON,20.1,ON,18.3,ON,24.8,ON,-20.1,ON,21.9,ON,15.8,ON,22.8,ON,-32.4,ON,4.8,ON,4.8,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
1257,2021-01-17 13:40:45,22.5,ON,36.7,ON,23.3,ON,37.4,ON,22.1,ON,52.4,ON,23.5,ON,40.9,ON,23.4,ON,45.3,ON,23.4,ON,18.9,ON,23.8,ON,1.4,ON,22.7,ON,18.6,ON,22.5,ON,-0.2,ON,23.7,ON,19.6,ON,23.4,ON,-3.5,ON,20.4,ON,29.2,ON,20.1,ON,18.2,ON,24.8,ON,-20.7,ON,21.9,ON,16.0,ON,22.7,ON,-32.0,ON,4.7,ON,4.7,ON,4.6,ON,4.6,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
1258,2021-01-17 13:41:00,22.5,ON,36.5,ON,23.3,ON,37.3,ON,22.1,ON,52.5,ON,23.6,ON,40.7,ON,23.4,ON,45.4,ON,23.4,ON,18.9,ON,23.9,ON,1.4,ON,22.7,ON,18.2,ON,22.6,ON,-0.2,ON,23.7,ON,19.2,ON,23.4,ON,-3.5,ON,20.4,ON,28.8,ON,20.1,ON,17.6,ON,24.8,ON,-19.7,ON,21.9,ON,15.5,ON,22.7,ON,-31.8,ON,4.6,ON,4.6,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
1259,2021-01-17 13:41:16,22.4,ON,36.5,ON,23.4,ON,37.5,ON,22.1,ON,52.4,ON,23.7,ON,40.8,ON,23.5,ON,44.8,ON,23.5,ON,19.3,ON,23.8,ON,1.4,ON,22.7,ON,18.7,ON,22.6,ON,-0.5,ON,23.7,ON,19.7,ON,23.4,ON,-3.4,ON,20.4,ON,29.2,ON,20.1,ON,18.2,ON,24.7,ON,-20.5,ON,21.9,ON,15.9,ON,22.8,ON,-33.2,ON,4.6,ON,4.6,ON,4.6,ON,4.6,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
1260,2021-01-17 13:41:45,22.4,ON,36.6,ON,23.4,ON,37.5,ON,22.1,ON,52.4,ON,23.7,ON,41.1,ON,23.4,ON,46.3,ON,23.5,ON,18.7,ON,23.9,ON,1.4,ON,22.7,ON,18.3,ON,22.6,ON,-0.4,ON,23.7,ON,19.2,ON,23.4,ON,-3.3,ON,20.4,ON,28.9,ON,20.1,ON,17.9,ON,24.7,ON,-20.2,ON,21.9,ON,15.6,ON,22.7,ON,-31.9,ON,4.5,ON,4.5,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
1261,2021-01-17 13:42:00,22.4,ON,36.9,ON,23.4,ON,37.6,ON,22.2,ON,52.6,ON,23.5,ON,40.6,ON,23.4,ON,45.2,ON,23.4,ON,19.2,ON,23.8,ON,1.5,ON,22.7,ON,19.1,ON,22.6,ON,0.0,ON,23.8,ON,20.2,ON,23.4,ON,-3.4,ON,20.4,ON,29.4,ON,20.1,ON,18.5,ON,24.7,ON,-20.2,ON,21.9,ON,15.4,ON,22.7,ON,-32.7,ON,4.4,ON,4.4,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
1262,2021-01-17 13:42:15,22.5,ON,36.7,ON,23.4,ON,37.5,ON,22.3,ON,52.4,ON,23.5,ON,39.6,ON,23.4,ON,44.2,ON,23.4,ON,18.9,ON,23.8,ON,1.5,ON,22.8,ON,18.5,ON,22.6,ON,-0.6,ON,23.7,ON,19.5,ON,23.4,ON,-3.5,ON,20.4,ON,29.1,ON,20.1,ON,18.1,ON,24.7,ON,-20.1,ON,21.9,ON,15.6,ON,22.7,ON,-31.2,ON,4.4,ON,4.4,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
1263,2021-01-17 13:42:31,22.4,ON,36.7,ON,23.4,ON,37.3,ON,22.3,ON,52.6,ON,23.5,ON,39.8,ON,23.4,ON,44.0,ON,23.5,ON,18.8,ON,23.8,ON,1.4,ON,22.7,ON,18.3,ON,22.6,ON,-0.6,ON,23.8,ON,19.5,ON,23.4,ON,-3.5,ON,20.4,ON,29.2,ON,20.1,ON,18.4,ON,24.7,ON,-20.4,ON,21.9,ON,16.4,ON,22.7,ON,-32.4,ON,4.4,ON,4.4,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
1264,2021-01-17 13:42:46,22.4,ON,36.6,ON,23.4,ON,37.9,ON,22.3,ON,52.6,ON,23.6,ON,41.2,ON,23.4,ON,45.7,ON,23.5,ON,19.4,ON,23.8,ON,1.6,ON,22.8,ON,19.1,ON,22.6,ON,-0.5,ON,23.8,ON,20.1,ON,23.4,ON,-3.4,ON,20.4,ON,29.4,ON,20.1,ON,18.4,ON,24.7,ON,-20.8,ON,21.9,ON,15.7,ON,22.8,ON,-31.8,ON,4.3,ON,4.3,ON,4.4,ON,4.3,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
