no, tanggal,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1265,2021-01-17 13:43:01,22.5,ON,36.5,ON,23.5,ON,37.6,ON,22.4,ON,52.2,ON,23.7,ON,41.0,ON,23.5,ON,44.8,ON,23.4,ON,19.2,ON,23.9,ON,1.5,ON,22.7,ON,18.7,ON,22.6,ON,-0.4,ON,23.7,ON,19.4,ON,23.4,ON,-3.5,ON,20.4,ON,29.2,ON,20.1,ON,18.3,ON,24.7,ON,-20.9,ON,21.9,ON,15.8,ON,22.8,ON,-31.7,ON,4.3,ON,4.3,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
1266,2021-01-17 13:43:33,22.4,ON,35.9,ON,23.5,ON,37.4,ON,22.4,ON,52.2,ON,23.7,ON,39.7,ON,23.4,ON,44.4,ON,23.5,ON,19.0,ON,23.8,ON,1.6,ON,22.8,ON,18.8,ON,22.5,ON,-0.4,ON,23.8,ON,19.7,ON,23.4,ON,-3.6,ON,20.4,ON,29.5,ON,20.1,ON,18.4,ON,24.7,ON,-20.5,ON,21.9,ON,16.1,ON,22.8,ON,-32.7,ON,4.3,ON,4.3,ON,4.1,ON,4.1,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
1267,2021-01-17 13:43:49,22.5,ON,36.0,ON,23.5,ON,37.3,ON,22.5,ON,52.1,ON,23.7,ON,39.8,ON,23.4,ON,44.5,ON,23.5,ON,18.5,ON,23.9,ON,1.6,ON,22.7,ON,18.0,ON,22.6,ON,-1.3,ON,23.7,ON,19.2,ON,23.4,ON,-3.5,ON,20.4,ON,28.7,ON,20.1,ON,17.6,ON,24.6,ON,-19.7,ON,21.9,ON,14.6,ON,22.8,ON,-30.7,ON,4.3,ON,4.3,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
1268,2021-01-17 13:44:04,22.5,ON,36.4,ON,22.8,ON,37.5,ON,22.5,ON,52.4,ON,23.6,ON,39.3,ON,23.4,ON,44.3,ON,23.5,ON,18.8,ON,23.8,ON,1.6,ON,22.7,ON,18.5,ON,22.6,ON,-1.3,ON,23.8,ON,19.7,ON,23.4,ON,-3.5,ON,20.4,ON,29.0,ON,20.1,ON,18.1,ON,24.6,ON,-20.1,ON,21.9,ON,15.4,ON,22.8,ON,-32.7,ON,4.2,ON,4.2,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
1269,2021-01-17 13:44:19,22.5,ON,36.3,ON,22.7,ON,37.4,ON,22.5,ON,51.8,ON,23.6,ON,40.0,ON,23.5,ON,44.1,ON,23.5,ON,18.7,ON,23.8,ON,1.6,ON,22.8,ON,18.4,ON,22.5,ON,-1.8,ON,23.8,ON,19.0,ON,23.4,ON,-3.6,ON,20.4,ON,28.9,ON,20.2,ON,17.6,ON,24.6,ON,-20.2,ON,21.9,ON,14.7,ON,22.8,ON,-32.1,ON,4.2,ON,4.2,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
1270,2021-01-17 13:44:34,22.5,ON,36.6,ON,22.7,ON,37.8,ON,22.5,ON,52.2,ON,23.7,ON,39.2,ON,23.5,ON,43.9,ON,23.5,ON,18.6,ON,23.8,ON,1.6,ON,22.8,ON,18.8,ON,22.6,ON,-1.8,ON,23.7,ON,19.4,ON,23.4,ON,-3.5,ON,20.4,ON,29.2,ON,20.1,ON,18.4,ON,24.6,ON,-20.7,ON,21.9,ON,15.9,ON,22.7,ON,-32.6,ON,4.2,ON,4.2,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
1271,2021-01-17 13:44:49,22.4,ON,36.7,ON,22.7,ON,38.8,ON,22.6,ON,52.2,ON,23.8,ON,40.8,ON,23.5,ON,45.3,ON,23.4,ON,19.3,ON,23.8,ON,1.7,ON,22.8,ON,18.9,ON,22.6,ON,-1.8,ON,23.7,ON,20.2,ON,23.4,ON,-3.4,ON,20.4,ON,29.4,ON,20.1,ON,18.6,ON,24.7,ON,-20.6,ON,21.9,ON,16.2,ON,22.7,ON,-31.9,ON,4.2,ON,4.2,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
1272,2021-01-17 13:45:21,22.4,ON,36.7,ON,22.7,ON,39.1,ON,22.6,ON,52.2,ON,23.7,ON,40.2,ON,23.5,ON,44.3,ON,23.4,ON,19.0,ON,23.8,ON,1.6,ON,22.7,ON,18.6,ON,22.5,ON,-2.2,ON,23.7,ON,19.2,ON,23.4,ON,-3.7,ON,20.4,ON,29.2,ON,20.1,ON,18.4,ON,24.6,ON,-20.8,ON,21.9,ON,16.7,ON,22.7,ON,-32.5,ON,4.1,ON,4.1,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
1273,2021-01-17 13:45:36,22.4,ON,36.7,ON,22.8,ON,39.1,ON,22.6,ON,52.1,ON,23.7,ON,40.5,ON,23.5,ON,44.9,ON,23.4,ON,19.4,ON,23.8,ON,1.7,ON,22.7,ON,19.2,ON,22.6,ON,-2.4,ON,23.7,ON,20.2,ON,23.4,ON,-3.6,ON,20.4,ON,29.3,ON,20.1,ON,18.4,ON,24.6,ON,-20.7,ON,21.9,ON,15.8,ON,22.7,ON,-33.3,ON,4.1,ON,4.0,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
1274,2021-01-17 13:45:52,22.5,ON,36.6,ON,22.8,ON,39.2,ON,22.6,ON,52.1,ON,23.8,ON,39.0,ON,23.5,ON,43.8,ON,23.4,ON,19.2,ON,23.8,ON,1.7,ON,22.7,ON,18.9,ON,22.6,ON,-2.3,ON,23.7,ON,19.9,ON,23.4,ON,-3.5,ON,20.4,ON,29.8,ON,20.1,ON,18.9,ON,24.6,ON,-20.7,ON,21.9,ON,16.3,ON,22.7,ON,-33.2,ON,4.1,ON,4.1,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
1275,2021-01-17 13:46:07,22.5,ON,36.7,ON,22.8,ON,39.4,ON,22.6,ON,52.4,ON,23.8,ON,40.3,ON,23.5,ON,45.4,ON,23.4,ON,19.2,ON,23.8,ON,1.7,ON,22.7,ON,18.9,ON,22.6,ON,-2.3,ON,23.7,ON,19.7,ON,23.4,ON,-3.5,ON,20.4,ON,29.4,ON,20.1,ON,18.4,ON,24.6,ON,-20.3,ON,21.9,ON,15.6,ON,22.7,ON,-32.3,ON,4.2,ON,4.2,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
1276,2021-01-17 13:46:22,22.4,ON,37.1,ON,22.7,ON,39.4,ON,22.7,ON,52.1,ON,23.9,ON,40.3,ON,23.4,ON,45.8,ON,23.4,ON,18.9,ON,23.8,ON,1.7,ON,22.8,ON,19.2,ON,22.6,ON,-2.5,ON,23.8,ON,19.9,ON,23.4,ON,-3.5,ON,20.4,ON,29.7,ON,20.1,ON,18.7,ON,24.6,ON,-20.8,ON,21.9,ON,16.0,ON,22.7,ON,-33.5,ON,4.3,ON,4.3,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
1277,2021-01-17 13:46:37,22.5,ON,37.1,ON,22.8,ON,39.6,ON,22.7,ON,52.4,ON,23.9,ON,39.4,ON,23.5,ON,44.5,ON,23.4,ON,19.4,ON,23.8,ON,1.6,ON,22.8,ON,19.1,ON,22.6,ON,-2.5,ON,23.8,ON,20.1,ON,23.3,ON,-3.5,ON,20.4,ON,29.6,ON,20.1,ON,18.8,ON,24.6,ON,-21.1,ON,21.9,ON,16.4,ON,22.7,ON,-32.7,ON,4.5,ON,4.5,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
1278,2021-01-17 13:47:09,22.4,ON,36.7,ON,22.7,ON,39.3,ON,22.7,ON,52.0,ON,23.9,ON,39.9,ON,23.4,ON,44.3,ON,23.4,ON,18.9,ON,23.8,ON,1.6,ON,22.7,ON,18.9,ON,22.6,ON,-2.8,ON,23.7,ON,19.7,ON,23.4,ON,-3.5,ON,20.4,ON,29.2,ON,20.1,ON,18.1,ON,24.6,ON,-20.4,ON,21.9,ON,15.4,ON,22.7,ON,-32.9,ON,4.8,ON,4.8,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
1279,2021-01-17 13:47:25,22.5,ON,36.6,ON,22.7,ON,39.4,ON,22.8,ON,52.1,ON,23.4,ON,39.0,ON,23.4,ON,44.4,ON,23.4,ON,19.1,ON,23.8,ON,1.7,ON,22.7,ON,18.9,ON,22.6,ON,-2.7,ON,23.8,ON,20.2,ON,23.3,ON,-3.4,ON,20.3,ON,29.5,ON,20.1,ON,18.8,ON,24.5,ON,-20.7,ON,21.9,ON,15.9,ON,22.7,ON,-33.3,ON,5.0,ON,5.0,ON,5.8,ON,5.9,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
1280,2021-01-17 13:48:57,22.5,ON,36.7,ON,22.6,ON,39.4,ON,22.8,ON,52.1,ON,23.6,ON,37.2,ON,23.4,ON,44.8,ON,23.4,ON,18.7,ON,23.8,ON,1.6,ON,22.8,ON,18.3,ON,22.6,ON,-2.9,ON,23.8,ON,19.1,ON,23.3,ON,-3.5,ON,20.4,ON,28.9,ON,20.1,ON,18.0,ON,24.5,ON,-20.0,ON,21.9,ON,15.6,ON,22.7,ON,-31.5,ON,5.7,ON,5.7,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1281,2021-01-17 13:49:12,22.4,ON,36.9,ON,22.5,ON,39.5,ON,22.9,ON,51.8,ON,23.4,ON,37.3,ON,23.4,ON,43.8,ON,23.4,ON,18.9,ON,23.8,ON,1.7,ON,22.7,ON,18.5,ON,22.6,ON,-3.0,ON,23.8,ON,19.2,ON,23.4,ON,-3.6,ON,20.3,ON,28.9,ON,20.1,ON,17.6,ON,24.5,ON,-20.1,ON,21.9,ON,15.0,ON,22.8,ON,-32.1,ON,5.9,ON,5.9,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1282,2021-01-17 13:49:27,22.5,ON,36.1,ON,22.6,ON,39.0,ON,22.9,ON,52.0,ON,23.5,ON,36.7,ON,23.4,ON,43.3,ON,23.4,ON,18.0,ON,23.8,ON,1.6,ON,22.7,ON,18.0,ON,22.6,ON,-3.3,ON,23.7,ON,19.0,ON,23.3,ON,-3.5,ON,20.3,ON,28.6,ON,20.1,ON,17.4,ON,24.5,ON,-19.7,ON,21.9,ON,14.7,ON,22.7,ON,-30.7,ON,6.0,ON,6.0,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1283,2021-01-17 13:49:43,22.5,ON,36.2,ON,22.5,ON,39.2,ON,22.9,ON,52.1,ON,23.6,ON,37.2,ON,23.4,ON,43.1,ON,23.4,ON,18.5,ON,23.8,ON,1.6,ON,22.7,ON,18.3,ON,22.6,ON,-3.4,ON,23.7,ON,19.1,ON,23.3,ON,-3.6,ON,20.4,ON,29.2,ON,20.1,ON,17.9,ON,24.5,ON,-19.7,ON,21.9,ON,15.0,ON,22.7,ON,-32.3,ON,6.1,ON,6.1,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1284,2021-01-17 13:49:58,22.4,ON,35.9,ON,22.5,ON,39.3,ON,22.9,ON,52.1,ON,23.5,ON,37.0,ON,23.4,ON,43.3,ON,23.4,ON,18.6,ON,23.8,ON,1.7,ON,22.7,ON,18.4,ON,22.6,ON,-3.2,ON,23.8,ON,19.2,ON,23.3,ON,-3.6,ON,20.3,ON,28.7,ON,20.1,ON,17.9,ON,24.4,ON,-20.2,ON,21.9,ON,15.8,ON,22.7,ON,-32.7,ON,6.1,ON,6.1,ON,4.6,ON,4.6,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1285,2021-01-17 13:50:13,22.5,ON,35.8,ON,22.6,ON,38.9,ON,22.9,ON,51.8,ON,23.4,ON,37.3,ON,23.4,ON,43.5,ON,23.4,ON,18.3,ON,23.8,ON,1.6,ON,22.7,ON,18.0,ON,22.5,ON,-3.5,ON,23.7,ON,18.8,ON,23.3,ON,-3.5,ON,20.4,ON,28.8,ON,20.1,ON,17.6,ON,24.5,ON,-19.6,ON,21.9,ON,15.4,ON,22.7,ON,-32.1,ON,6.1,ON,6.1,ON,4.4,ON,4.5,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1286,2021-01-17 13:50:39,22.4,ON,36.2,ON,22.5,ON,39.2,ON,22.9,ON,52.1,ON,23.5,ON,36.7,ON,23.5,ON,43.3,ON,23.4,ON,18.7,ON,23.8,ON,1.6,ON,22.7,ON,18.3,ON,22.6,ON,-3.4,ON,23.7,ON,19.4,ON,23.3,ON,-3.6,ON,20.4,ON,28.8,ON,20.1,ON,18.3,ON,24.5,ON,-20.2,ON,21.9,ON,15.8,ON,22.7,ON,-32.2,ON,6.0,ON,6.0,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1287,2021-01-17 13:50:54,22.5,ON,36.4,ON,22.5,ON,39.2,ON,22.8,ON,51.8,ON,23.5,ON,37.2,ON,23.4,ON,44.1,ON,23.4,ON,18.2,ON,23.8,ON,1.7,ON,22.8,ON,18.0,ON,22.6,ON,-3.4,ON,23.7,ON,19.2,ON,23.3,ON,-3.6,ON,20.3,ON,28.6,ON,20.1,ON,17.5,ON,24.4,ON,-19.4,ON,21.9,ON,15.4,ON,22.7,ON,-32.2,ON,6.0,ON,6.0,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,17.8,ON,17.7,ON,
1288,2021-01-17 13:51:09,22.4,ON,36.6,ON,22.4,ON,39.7,ON,22.7,ON,52.2,ON,23.4,ON,37.7,ON,23.4,ON,43.8,ON,23.4,ON,19.0,ON,23.8,ON,1.6,ON,22.7,ON,18.8,ON,22.6,ON,-3.4,ON,23.7,ON,19.6,ON,23.3,ON,-3.7,ON,20.4,ON,29.2,ON,20.1,ON,18.2,ON,24.5,ON,-20.4,ON,21.9,ON,15.9,ON,22.7,ON,-32.4,ON,5.8,ON,5.8,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,17.5,ON,17.4,ON,
1289,2021-01-17 13:51:25,22.5,ON,36.8,ON,22.4,ON,39.6,ON,22.6,ON,52.2,ON,23.5,ON,39.1,ON,23.4,ON,44.4,ON,23.4,ON,19.0,ON,23.8,ON,1.6,ON,22.8,ON,18.8,ON,22.6,ON,-3.1,ON,23.7,ON,19.3,ON,23.3,ON,-3.6,ON,20.4,ON,29.2,ON,20.1,ON,18.1,ON,24.4,ON,-20.0,ON,21.9,ON,15.0,ON,22.7,ON,-33.0,ON,5.7,ON,5.7,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
1290,2021-01-17 13:51:40,22.5,ON,36.6,ON,22.4,ON,39.6,ON,22.5,ON,52.4,ON,23.4,ON,38.0,ON,23.5,ON,44.0,ON,23.4,ON,18.9,ON,23.8,ON,1.7,ON,22.7,ON,18.5,ON,22.6,ON,-3.2,ON,23.8,ON,19.4,ON,23.3,ON,-3.5,ON,20.4,ON,28.9,ON,20.1,ON,18.0,ON,24.4,ON,-19.8,ON,21.9,ON,15.9,ON,22.7,ON,-31.9,ON,5.7,ON,5.7,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
1291,2021-01-17 13:51:55,22.4,ON,36.5,ON,22.4,ON,39.8,ON,22.5,ON,52.3,ON,23.5,ON,38.1,ON,23.4,ON,43.9,ON,23.4,ON,19.0,ON,23.8,ON,1.7,ON,22.7,ON,18.9,ON,22.6,ON,-3.7,ON,23.7,ON,20.1,ON,23.3,ON,-3.6,ON,20.4,ON,29.8,ON,20.1,ON,18.9,ON,24.4,ON,-21.0,ON,21.9,ON,16.4,ON,22.7,ON,-34.0,ON,5.6,ON,5.6,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
1292,2021-01-17 13:52:20,22.4,ON,36.5,ON,22.4,ON,39.4,ON,22.4,ON,52.2,ON,23.5,ON,37.4,ON,23.4,ON,43.0,ON,23.4,ON,18.8,ON,23.8,ON,1.6,ON,22.8,ON,18.3,ON,22.6,ON,-3.3,ON,23.8,ON,19.2,ON,23.3,ON,-3.6,ON,20.3,ON,28.9,ON,20.1,ON,17.9,ON,24.5,ON,-19.9,ON,21.9,ON,15.6,ON,22.7,ON,-33.1,ON,5.4,ON,5.4,ON,4.2,ON,4.1,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
1293,2021-01-17 13:52:35,22.4,ON,36.6,ON,22.2,ON,39.7,ON,22.4,ON,52.3,ON,23.4,ON,38.4,ON,23.4,ON,45.1,ON,23.4,ON,19.4,ON,23.7,ON,1.7,ON,22.7,ON,19.1,ON,22.6,ON,-3.3,ON,23.7,ON,19.1,ON,23.3,ON,-3.6,ON,20.4,ON,29.2,ON,20.1,ON,18.1,ON,24.4,ON,-20.3,ON,21.9,ON,15.3,ON,22.8,ON,-32.5,ON,5.4,ON,5.4,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
1294,2021-01-17 13:52:50,22.5,ON,36.4,ON,22.3,ON,39.5,ON,22.3,ON,52.6,ON,23.3,ON,38.0,ON,23.4,ON,44.4,ON,23.4,ON,19.2,ON,23.8,ON,1.7,ON,22.8,ON,19.0,ON,22.5,ON,-3.7,ON,23.7,ON,19.7,ON,23.3,ON,-3.4,ON,20.4,ON,29.1,ON,20.1,ON,18.4,ON,24.5,ON,-20.4,ON,21.9,ON,15.8,ON,22.7,ON,-32.4,ON,5.3,ON,5.3,ON,4.0,ON,4.0,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
1295,2021-01-17 13:53:06,22.4,ON,36.7,ON,23.1,ON,39.6,ON,22.3,ON,52.3,ON,23.2,ON,37.6,ON,23.5,ON,43.4,ON,23.4,ON,18.7,ON,23.8,ON,1.7,ON,22.8,ON,18.7,ON,22.5,ON,-3.5,ON,23.7,ON,19.5,ON,23.3,ON,-3.5,ON,20.4,ON,28.9,ON,20.1,ON,18.1,ON,24.4,ON,-20.1,ON,21.9,ON,16.1,ON,22.7,ON,-33.1,ON,5.2,ON,5.2,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
1296,2021-01-17 13:53:21,22.4,ON,37.0,ON,23.1,ON,39.7,ON,22.2,ON,52.7,ON,23.3,ON,37.7,ON,23.4,ON,43.9,ON,23.4,ON,19.2,ON,23.8,ON,1.7,ON,22.7,ON,18.9,ON,22.5,ON,-3.6,ON,23.7,ON,19.3,ON,23.3,ON,-3.6,ON,20.4,ON,29.2,ON,20.1,ON,18.3,ON,24.4,ON,-20.2,ON,21.9,ON,15.9,ON,22.7,ON,-32.7,ON,5.1,ON,5.1,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
1297,2021-01-17 13:53:36,22.4,ON,36.7,ON,23.0,ON,39.2,ON,22.2,ON,52.3,ON,23.4,ON,37.2,ON,23.5,ON,43.5,ON,23.4,ON,18.8,ON,23.8,ON,1.7,ON,22.7,ON,18.7,ON,22.5,ON,-4.0,ON,23.7,ON,19.6,ON,23.3,ON,-3.6,ON,20.3,ON,29.1,ON,20.1,ON,18.1,ON,24.4,ON,-19.8,ON,21.9,ON,15.1,ON,22.7,ON,-32.0,ON,5.0,ON,5.0,ON,4.6,ON,4.6,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
1298,2021-01-17 13:54:01,22.5,ON,36.7,ON,23.0,ON,38.9,ON,22.1,ON,52.9,ON,23.4,ON,37.3,ON,23.4,ON,43.4,ON,23.4,ON,18.5,ON,23.8,ON,1.6,ON,22.8,ON,18.3,ON,22.6,ON,-4.1,ON,23.7,ON,19.2,ON,23.3,ON,-3.6,ON,20.3,ON,28.7,ON,20.1,ON,17.4,ON,24.4,ON,-19.8,ON,21.9,ON,15.2,ON,22.7,ON,-32.0,ON,4.9,ON,4.9,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
1299,2021-01-17 13:54:16,22.4,ON,36.7,ON,23.0,ON,38.7,ON,22.1,ON,52.5,ON,23.4,ON,37.5,ON,23.4,ON,42.9,ON,23.4,ON,18.5,ON,23.8,ON,1.6,ON,22.7,ON,18.0,ON,22.6,ON,-4.2,ON,23.8,ON,19.2,ON,23.3,ON,-3.6,ON,20.3,ON,29.0,ON,20.1,ON,18.0,ON,24.4,ON,-20.0,ON,21.9,ON,15.8,ON,22.7,ON,-32.6,ON,4.8,ON,4.8,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
1300,2021-01-17 13:54:32,22.5,ON,36.7,ON,23.0,ON,38.9,ON,22.1,ON,52.8,ON,23.3,ON,38.3,ON,23.4,ON,43.5,ON,23.4,ON,19.2,ON,23.8,ON,1.7,ON,22.8,ON,18.9,ON,22.6,ON,-4.2,ON,23.7,ON,19.6,ON,23.3,ON,-3.5,ON,20.3,ON,29.5,ON,20.1,ON,18.3,ON,24.4,ON,-19.9,ON,21.9,ON,15.3,ON,22.7,ON,-33.3,ON,4.7,ON,4.7,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
1301,2021-01-17 13:54:47,22.5,ON,36.8,ON,23.0,ON,38.7,ON,22.1,ON,52.9,ON,23.2,ON,38.7,ON,23.4,ON,43.9,ON,23.4,ON,19.1,ON,23.8,ON,1.7,ON,22.7,ON,19.2,ON,22.6,ON,-4.2,ON,23.8,ON,20.5,ON,23.3,ON,-3.6,ON,20.3,ON,29.9,ON,20.1,ON,18.7,ON,24.3,ON,-20.1,ON,21.9,ON,15.8,ON,22.7,ON,-32.7,ON,4.6,ON,4.6,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
1302,2021-01-17 13:55:02,22.4,ON,36.9,ON,23.0,ON,38.5,ON,22.1,ON,52.7,ON,23.3,ON,38.0,ON,23.4,ON,44.6,ON,23.4,ON,19.5,ON,23.8,ON,1.7,ON,22.8,ON,19.1,ON,22.6,ON,-4.4,ON,23.7,ON,20.6,ON,23.3,ON,-3.6,ON,20.4,ON,29.6,ON,20.1,ON,18.6,ON,24.4,ON,-20.4,ON,21.9,ON,15.9,ON,22.7,ON,-32.7,ON,4.6,ON,4.6,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
1303,2021-01-17 13:55:17,22.5,ON,36.7,ON,23.0,ON,38.2,ON,22.2,ON,52.6,ON,23.2,ON,38.1,ON,23.4,ON,43.6,ON,23.4,ON,18.7,ON,23.8,ON,1.6,ON,22.8,ON,18.3,ON,22.6,ON,-4.1,ON,23.7,ON,18.6,ON,23.3,ON,-3.4,ON,20.3,ON,28.7,ON,20.1,ON,17.5,ON,24.3,ON,-19.5,ON,21.8,ON,15.0,ON,22.7,ON,-32.2,ON,4.5,ON,4.5,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
1304,2021-01-17 13:55:42,22.4,ON,36.0,ON,23.0,ON,37.4,ON,22.3,ON,52.5,ON,23.3,ON,37.5,ON,23.5,ON,43.8,ON,23.4,ON,18.5,ON,23.8,ON,1.6,ON,22.8,ON,18.3,ON,22.6,ON,-3.7,ON,23.7,ON,19.1,ON,23.3,ON,-3.6,ON,20.3,ON,28.9,ON,20.1,ON,18.1,ON,24.3,ON,-19.9,ON,21.9,ON,15.7,ON,22.8,ON,-32.5,ON,4.5,ON,4.5,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
1305,2021-01-17 13:55:58,22.5,ON,35.9,ON,23.0,ON,37.4,ON,22.3,ON,52.2,ON,23.2,ON,37.9,ON,23.4,ON,43.3,ON,23.4,ON,18.5,ON,23.8,ON,1.6,ON,22.7,ON,18.5,ON,22.6,ON,-3.9,ON,23.8,ON,19.5,ON,23.3,ON,-3.5,ON,20.4,ON,28.8,ON,20.1,ON,17.7,ON,24.3,ON,-19.7,ON,21.9,ON,15.1,ON,22.7,ON,-32.4,ON,4.4,ON,4.4,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
1306,2021-01-17 13:56:13,22.4,ON,36.0,ON,23.0,ON,37.3,ON,22.4,ON,52.5,ON,23.8,ON,39.1,ON,23.4,ON,43.5,ON,23.4,ON,18.8,ON,23.8,ON,1.6,ON,22.8,ON,18.8,ON,22.6,ON,-4.1,ON,23.7,ON,19.6,ON,23.3,ON,-3.4,ON,20.4,ON,29.3,ON,20.1,ON,18.2,ON,24.3,ON,-19.9,ON,21.9,ON,14.9,ON,22.7,ON,-32.1,ON,4.4,ON,4.4,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
1307,2021-01-17 13:56:28,22.5,ON,36.1,ON,23.0,ON,37.0,ON,22.4,ON,51.8,ON,23.6,ON,40.1,ON,23.4,ON,45.4,ON,23.4,ON,18.5,ON,23.8,ON,1.5,ON,22.8,ON,17.9,ON,22.6,ON,-3.4,ON,23.7,ON,18.9,ON,23.3,ON,-3.7,ON,20.3,ON,28.8,ON,20.1,ON,17.8,ON,24.3,ON,-19.5,ON,21.9,ON,15.0,ON,22.7,ON,-32.4,ON,4.4,ON,4.4,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
1308,2021-01-17 13:56:43,22.4,ON,35.8,ON,23.0,ON,37.0,ON,22.4,ON,52.0,ON,23.8,ON,40.6,ON,23.4,ON,44.7,ON,23.4,ON,19.0,ON,23.8,ON,1.7,ON,22.9,ON,18.6,ON,22.6,ON,-3.6,ON,23.7,ON,19.6,ON,23.3,ON,-3.5,ON,20.4,ON,29.2,ON,20.1,ON,18.3,ON,24.3,ON,-20.1,ON,21.9,ON,15.6,ON,22.7,ON,-32.2,ON,4.4,ON,4.4,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
1309,2021-01-17 13:56:59,22.4,ON,36.6,ON,23.0,ON,37.4,ON,22.5,ON,52.2,ON,23.7,ON,41.1,ON,23.5,ON,44.7,ON,23.4,ON,18.8,ON,23.8,ON,1.6,ON,22.8,ON,18.9,ON,22.6,ON,-4.1,ON,23.8,ON,19.4,ON,23.3,ON,-3.6,ON,20.4,ON,29.3,ON,20.1,ON,18.3,ON,24.3,ON,-20.1,ON,21.9,ON,15.2,ON,22.7,ON,-33.0,ON,4.4,ON,4.4,ON,5.9,ON,6.0,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
1310,2021-01-17 13:57:24,22.4,ON,36.3,ON,23.0,ON,37.2,ON,22.5,ON,52.0,ON,23.5,ON,40.5,ON,23.3,ON,44.9,ON,23.4,ON,18.8,ON,23.8,ON,1.6,ON,22.8,ON,18.5,ON,22.5,ON,-3.5,ON,23.8,ON,19.3,ON,23.3,ON,-3.5,ON,20.4,ON,29.1,ON,20.1,ON,17.7,ON,24.3,ON,-20.0,ON,21.9,ON,15.6,ON,22.7,ON,-32.5,ON,4.3,ON,4.3,ON,6.0,ON,6.0,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
1311,2021-01-17 13:57:39,22.5,ON,36.3,ON,23.0,ON,37.0,ON,22.5,ON,52.4,ON,23.6,ON,40.6,ON,23.4,ON,44.4,ON,23.4,ON,18.8,ON,23.8,ON,1.6,ON,22.9,ON,18.7,ON,22.6,ON,-3.6,ON,23.7,ON,19.7,ON,23.3,ON,-3.5,ON,20.4,ON,29.2,ON,20.2,ON,18.2,ON,24.3,ON,-20.1,ON,21.9,ON,15.9,ON,22.7,ON,-32.8,ON,4.3,ON,4.3,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
1312,2021-01-17 13:57:54,22.5,ON,36.5,ON,23.1,ON,37.0,ON,22.6,ON,52.1,ON,23.6,ON,40.8,ON,23.3,ON,44.7,ON,23.4,ON,19.0,ON,23.9,ON,1.7,ON,22.9,ON,18.5,ON,22.6,ON,-4.0,ON,23.7,ON,19.3,ON,23.3,ON,-3.4,ON,20.4,ON,29.4,ON,20.1,ON,18.0,ON,24.3,ON,-20.6,ON,21.9,ON,15.8,ON,22.7,ON,-32.3,ON,4.2,ON,4.2,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
1313,2021-01-17 13:58:09,22.5,ON,36.5,ON,23.0,ON,36.8,ON,22.6,ON,51.7,ON,23.5,ON,40.3,ON,23.3,ON,44.7,ON,23.4,ON,18.9,ON,23.8,ON,1.6,ON,22.9,ON,18.7,ON,22.5,ON,-3.5,ON,23.7,ON,19.3,ON,23.3,ON,-3.5,ON,20.4,ON,28.9,ON,20.1,ON,17.6,ON,24.3,ON,-19.6,ON,21.9,ON,15.1,ON,22.8,ON,-31.0,ON,4.2,ON,4.2,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
1314,2021-01-17 13:58:24,22.5,ON,36.2,ON,23.1,ON,36.9,ON,22.6,ON,51.6,ON,23.5,ON,40.2,ON,23.3,ON,44.5,ON,23.4,ON,18.2,ON,23.8,ON,1.6,ON,22.8,ON,18.1,ON,22.6,ON,-4.0,ON,23.8,ON,18.7,ON,23.3,ON,-3.6,ON,20.4,ON,28.3,ON,20.1,ON,17.5,ON,24.3,ON,-19.4,ON,21.9,ON,15.1,ON,22.8,ON,-32.6,ON,4.1,ON,4.1,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
1315,2021-01-17 13:58:40,22.4,ON,36.3,ON,23.1,ON,36.9,ON,22.6,ON,52.1,ON,23.6,ON,40.1,ON,23.3,ON,44.5,ON,23.4,ON,18.7,ON,23.8,ON,1.6,ON,22.8,ON,18.3,ON,22.5,ON,-4.5,ON,23.8,ON,19.3,ON,23.3,ON,-3.7,ON,20.4,ON,29.0,ON,20.1,ON,17.9,ON,24.3,ON,-19.5,ON,21.9,ON,15.3,ON,22.7,ON,-31.8,ON,4.1,ON,4.1,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
1316,2021-01-17 13:59:05,22.5,ON,36.3,ON,23.1,ON,36.8,ON,22.6,ON,52.0,ON,23.6,ON,40.5,ON,23.4,ON,45.4,ON,23.4,ON,18.8,ON,23.8,ON,1.6,ON,22.9,ON,18.3,ON,22.6,ON,-4.4,ON,23.8,ON,18.7,ON,23.3,ON,-3.6,ON,20.4,ON,28.9,ON,20.1,ON,18.1,ON,24.3,ON,-20.1,ON,21.9,ON,15.9,ON,22.7,ON,-33.1,ON,4.1,ON,4.1,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
1317,2021-01-17 13:59:20,22.4,ON,36.5,ON,23.2,ON,36.6,ON,22.6,ON,51.5,ON,23.5,ON,40.2,ON,23.4,ON,45.3,ON,23.4,ON,18.7,ON,23.8,ON,1.6,ON,22.8,ON,18.5,ON,22.6,ON,-4.2,ON,23.8,ON,19.6,ON,23.3,ON,-3.6,ON,20.4,ON,29.2,ON,20.1,ON,18.1,ON,24.3,ON,-20.3,ON,21.9,ON,16.1,ON,22.7,ON,-33.1,ON,4.2,ON,4.2,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
1318,2021-01-17 13:59:35,22.5,ON,36.3,ON,23.2,ON,37.0,ON,22.7,ON,51.8,ON,23.6,ON,40.2,ON,23.4,ON,44.8,ON,23.4,ON,19.2,ON,23.8,ON,1.7,ON,22.9,ON,19.1,ON,22.5,ON,-4.5,ON,23.7,ON,20.2,ON,23.3,ON,-3.6,ON,20.4,ON,29.5,ON,20.1,ON,18.8,ON,24.3,ON,-20.6,ON,21.9,ON,16.0,ON,22.8,ON,-33.6,ON,4.3,ON,4.3,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
1319,2021-01-17 13:59:50,22.4,ON,36.6,ON,23.1,ON,37.0,ON,22.7,ON,51.8,ON,23.7,ON,40.3,ON,23.4,ON,44.6,ON,23.4,ON,19.1,ON,23.8,ON,1.7,ON,22.9,ON,19.0,ON,22.6,ON,-4.5,ON,23.7,ON,20.2,ON,23.3,ON,-3.5,ON,20.4,ON,29.4,ON,20.1,ON,18.5,ON,24.3,ON,-20.5,ON,21.9,ON,16.1,ON,22.7,ON,-33.5,ON,4.4,ON,4.4,ON,4.7,ON,4.6,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
1320,2021-01-17 14:00:05,22.4,ON,36.3,ON,23.2,ON,36.8,ON,22.7,ON,51.6,ON,23.7,ON,40.5,ON,23.4,ON,45.3,ON,23.4,ON,19.1,ON,23.8,ON,1.6,ON,22.9,ON,18.9,ON,22.6,ON,-4.1,ON,23.7,ON,19.5,ON,23.3,ON,-3.4,ON,20.4,ON,29.3,ON,20.1,ON,18.1,ON,24.3,ON,-20.1,ON,21.9,ON,15.2,ON,22.7,ON,-33.4,ON,4.5,ON,4.5,ON,4.6,ON,4.6,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
1321,2021-01-17 14:00:21,22.5,ON,36.5,ON,23.1,ON,36.7,ON,22.7,ON,51.5,ON,23.7,ON,40.8,ON,23.3,ON,44.3,ON,23.4,ON,19.1,ON,23.8,ON,1.6,ON,22.9,ON,18.8,ON,22.6,ON,-4.0,ON,23.7,ON,19.1,ON,23.3,ON,-3.6,ON,20.4,ON,29.0,ON,20.1,ON,18.1,ON,24.2,ON,-20.0,ON,21.9,ON,15.5,ON,22.8,ON,-33.2,ON,4.6,ON,4.6,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
1322,2021-01-17 14:00:45,22.5,ON,35.8,ON,23.2,ON,36.6,ON,22.8,ON,51.4,ON,23.7,ON,40.6,ON,23.4,ON,45.2,ON,23.5,ON,19.3,ON,23.8,ON,1.6,ON,22.9,ON,17.7,ON,22.6,ON,-4.5,ON,23.7,ON,18.2,ON,23.3,ON,-3.4,ON,20.3,ON,28.3,ON,20.1,ON,17.0,ON,24.2,ON,-17.9,ON,21.9,ON,15.8,ON,22.8,ON,-31.9,ON,4.9,ON,4.9,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
1323,2021-01-17 14:01:01,22.4,ON,36.0,ON,23.2,ON,36.7,ON,22.8,ON,51.7,ON,23.9,ON,40.3,ON,23.3,ON,44.4,ON,23.4,ON,19.2,ON,23.8,ON,1.6,ON,22.9,ON,18.0,ON,22.6,ON,-4.2,ON,23.8,ON,19.1,ON,23.3,ON,-3.6,ON,20.4,ON,29.0,ON,20.1,ON,17.6,ON,24.3,ON,-17.9,ON,21.9,ON,15.6,ON,22.7,ON,-31.5,ON,5.1,ON,5.1,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
1324,2021-01-17 14:01:16,22.5,ON,36.0,ON,23.1,ON,36.3,ON,22.8,ON,51.6,ON,23.8,ON,40.4,ON,23.4,ON,45.3,ON,23.4,ON,19.0,ON,23.9,ON,1.5,ON,22.9,ON,17.5,ON,22.6,ON,-4.5,ON,23.8,ON,18.3,ON,23.3,ON,-3.5,ON,20.3,ON,28.2,ON,20.1,ON,16.9,ON,24.2,ON,-17.8,ON,21.9,ON,15.7,ON,22.8,ON,-30.7,ON,5.3,ON,5.3,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
1325,2021-01-17 14:01:31,22.5,ON,35.7,ON,23.1,ON,35.9,ON,22.8,ON,50.9,ON,23.9,ON,40.0,ON,23.4,ON,44.6,ON,23.4,ON,18.8,ON,23.8,ON,1.6,ON,22.9,ON,18.0,ON,22.5,ON,-4.8,ON,23.8,ON,19.0,ON,23.3,ON,-3.7,ON,20.4,ON,28.5,ON,20.1,ON,17.3,ON,24.2,ON,-19.1,ON,21.9,ON,14.9,ON,22.7,ON,-31.5,ON,5.4,ON,5.4,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
1326,2021-01-17 14:01:46,22.4,ON,35.7,ON,23.2,ON,35.9,ON,22.8,ON,51.5,ON,23.7,ON,40.1,ON,23.3,ON,44.4,ON,23.5,ON,18.2,ON,23.8,ON,1.6,ON,23.0,ON,17.7,ON,22.6,ON,-4.7,ON,23.8,ON,19.6,ON,23.3,ON,-3.5,ON,20.4,ON,28.8,ON,20.1,ON,17.9,ON,24.2,ON,-19.7,ON,21.9,ON,15.1,ON,22.7,ON,-31.9,ON,5.5,ON,5.5,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
1327,2021-01-17 14:02:02,22.4,ON,35.5,ON,23.2,ON,36.1,ON,22.8,ON,51.5,ON,23.8,ON,39.6,ON,23.4,ON,44.6,ON,23.5,ON,18.6,ON,23.8,ON,1.2,ON,22.9,ON,14.0,ON,22.6,ON,-4.1,ON,23.8,ON,20.3,ON,23.3,ON,-3.6,ON,20.4,ON,29.2,ON,20.1,ON,18.4,ON,24.2,ON,-19.9,ON,21.9,ON,15.1,ON,22.8,ON,-32.4,ON,5.6,ON,5.6,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1328,2021-01-17 14:02:27,22.4,ON,35.5,ON,23.2,ON,36.0,ON,22.9,ON,51.3,ON,23.9,ON,39.6,ON,23.4,ON,45.4,ON,23.5,ON,18.1,ON,23.8,ON,1.3,ON,22.9,ON,17.6,ON,22.6,ON,-4.6,ON,23.8,ON,19.0,ON,23.3,ON,-3.6,ON,20.3,ON,28.3,ON,20.1,ON,17.3,ON,24.2,ON,-19.2,ON,21.9,ON,14.9,ON,22.8,ON,-31.6,ON,5.7,ON,5.7,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1329,2021-01-17 14:02:42,22.4,ON,35.7,ON,23.2,ON,36.0,ON,22.9,ON,51.5,ON,23.8,ON,39.5,ON,23.3,ON,43.6,ON,23.5,ON,19.0,ON,23.8,ON,1.5,ON,22.9,ON,18.3,ON,22.6,ON,-4.4,ON,23.7,ON,18.8,ON,23.3,ON,-4.0,ON,20.4,ON,28.7,ON,20.2,ON,17.6,ON,24.2,ON,-19.5,ON,21.9,ON,15.1,ON,22.8,ON,-31.9,ON,5.8,ON,5.8,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1330,2021-01-17 14:02:57,22.4,ON,35.9,ON,23.2,ON,36.4,ON,22.9,ON,51.4,ON,23.8,ON,39.1,ON,23.4,ON,44.5,ON,23.5,ON,18.5,ON,23.8,ON,1.5,ON,22.9,ON,19.3,ON,22.6,ON,-4.3,ON,23.7,ON,20.4,ON,23.3,ON,-3.6,ON,20.4,ON,28.4,ON,20.2,ON,17.5,ON,24.2,ON,-17.2,ON,21.9,ON,15.8,ON,22.7,ON,-30.8,ON,5.9,ON,5.9,ON,4.6,ON,4.6,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1331,2021-01-17 14:03:13,22.4,ON,36.2,ON,23.2,ON,36.3,ON,22.9,ON,51.4,ON,23.4,ON,39.2,ON,23.4,ON,45.5,ON,23.5,ON,18.8,ON,23.8,ON,1.3,ON,22.9,ON,18.4,ON,22.6,ON,-4.4,ON,23.8,ON,19.4,ON,23.3,ON,-3.6,ON,20.4,ON,28.8,ON,20.1,ON,17.4,ON,24.2,ON,-18.3,ON,21.9,ON,15.8,ON,22.8,ON,-30.6,ON,6.0,ON,6.0,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1332,2021-01-17 14:03:28,22.5,ON,36.3,ON,23.2,ON,36.3,ON,22.9,ON,51.4,ON,23.3,ON,37.7,ON,23.4,ON,43.2,ON,23.5,ON,18.7,ON,23.8,ON,1.4,ON,23.0,ON,18.2,ON,22.6,ON,-4.4,ON,23.8,ON,19.0,ON,23.3,ON,-3.7,ON,20.4,ON,28.9,ON,20.1,ON,17.7,ON,24.2,ON,-18.0,ON,21.9,ON,15.2,ON,22.7,ON,-31.5,ON,6.1,ON,6.1,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1333,2021-01-17 14:03:43,22.4,ON,36.4,ON,23.2,ON,36.6,ON,22.9,ON,51.5,ON,23.3,ON,36.9,ON,23.4,ON,43.7,ON,23.5,ON,19.3,ON,23.9,ON,1.5,ON,22.9,ON,18.7,ON,22.6,ON,-4.6,ON,23.8,ON,19.9,ON,23.3,ON,-3.6,ON,20.4,ON,29.1,ON,20.1,ON,18.1,ON,24.2,ON,-18.3,ON,21.9,ON,15.5,ON,22.8,ON,-31.5,ON,6.1,ON,6.1,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1334,2021-01-17 14:04:08,22.4,ON,35.8,ON,23.2,ON,36.4,ON,22.7,ON,51.6,ON,23.5,ON,36.9,ON,23.4,ON,43.3,ON,23.5,ON,18.6,ON,23.8,ON,1.3,ON,23.0,ON,17.5,ON,22.6,ON,-4.9,ON,23.8,ON,18.1,ON,23.3,ON,-3.5,ON,20.3,ON,28.1,ON,20.1,ON,16.9,ON,24.2,ON,-17.3,ON,21.9,ON,15.2,ON,22.7,ON,-31.3,ON,6.0,ON,6.0,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1335,2021-01-17 14:04:23,22.5,ON,35.9,ON,23.2,ON,36.2,ON,22.7,ON,51.3,ON,23.4,ON,36.7,ON,23.4,ON,42.8,ON,23.5,ON,18.5,ON,23.8,ON,1.4,ON,23.0,ON,17.5,ON,22.5,ON,-4.7,ON,23.8,ON,18.0,ON,23.3,ON,-3.5,ON,20.4,ON,28.0,ON,20.1,ON,16.7,ON,24.2,ON,-17.2,ON,21.9,ON,15.0,ON,22.7,ON,-30.9,ON,6.0,ON,6.0,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1336,2021-01-17 14:04:38,22.4,ON,35.9,ON,23.2,ON,36.5,ON,22.6,ON,51.9,ON,23.4,ON,36.6,ON,23.4,ON,42.4,ON,23.5,ON,18.5,ON,23.8,ON,1.4,ON,23.0,ON,17.8,ON,22.6,ON,-5.1,ON,23.8,ON,18.4,ON,23.3,ON,-3.5,ON,20.4,ON,28.4,ON,20.1,ON,17.2,ON,24.1,ON,-17.5,ON,21.9,ON,15.1,ON,22.7,ON,-31.3,ON,5.9,ON,5.9,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,18.0,ON,18.0,ON,
1337,2021-01-17 14:04:54,22.4,ON,35.8,ON,23.2,ON,36.5,ON,22.5,ON,51.7,ON,23.5,ON,36.7,ON,23.4,ON,43.7,ON,23.4,ON,18.5,ON,23.8,ON,1.4,ON,22.9,ON,17.4,ON,22.6,ON,-4.7,ON,23.8,ON,18.0,ON,23.3,ON,-3.8,ON,20.4,ON,27.7,ON,20.2,ON,16.9,ON,24.2,ON,-17.0,ON,21.9,ON,15.2,ON,22.8,ON,-31.2,ON,5.8,ON,5.8,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1338,2021-01-17 14:05:09,22.5,ON,36.2,ON,23.2,ON,36.6,ON,22.5,ON,51.8,ON,23.4,ON,36.7,ON,23.4,ON,43.4,ON,23.4,ON,18.5,ON,23.8,ON,1.3,ON,23.0,ON,17.4,ON,22.6,ON,-4.9,ON,23.8,ON,17.7,ON,23.3,ON,-3.4,ON,20.4,ON,27.5,ON,20.2,ON,16.7,ON,24.1,ON,-17.1,ON,21.9,ON,15.0,ON,22.7,ON,-30.5,ON,5.7,ON,5.7,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
1339,2021-01-17 14:05:24,22.5,ON,36.2,ON,23.2,ON,36.6,ON,22.4,ON,52.1,ON,23.6,ON,37.2,ON,23.4,ON,43.6,ON,23.4,ON,18.9,ON,23.8,ON,1.4,ON,22.9,ON,17.9,ON,22.5,ON,-5.2,ON,23.8,ON,18.3,ON,23.2,ON,-3.5,ON,20.4,ON,28.3,ON,20.1,ON,17.0,ON,24.1,ON,-17.6,ON,21.9,ON,15.1,ON,22.7,ON,-32.0,ON,5.6,ON,5.6,ON,5.8,ON,5.7,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
1340,2021-01-17 14:05:49,22.5,ON,35.9,ON,23.2,ON,36.7,ON,22.4,ON,51.8,ON,23.5,ON,37.2,ON,23.4,ON,42.7,ON,23.5,ON,19.2,ON,23.8,ON,1.4,ON,23.0,ON,18.2,ON,22.6,ON,-5.2,ON,23.8,ON,19.0,ON,23.3,ON,-3.5,ON,20.4,ON,28.6,ON,20.1,ON,17.3,ON,24.1,ON,-19.1,ON,21.9,ON,15.2,ON,22.7,ON,-31.6,ON,5.5,ON,5.5,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
1341,2021-01-17 14:06:05,22.4,ON,35.9,ON,23.2,ON,36.7,ON,22.3,ON,52.1,ON,23.5,ON,37.5,ON,23.4,ON,44.6,ON,23.4,ON,18.6,ON,23.8,ON,1.5,ON,23.0,ON,18.5,ON,22.6,ON,-5.1,ON,23.8,ON,19.1,ON,23.3,ON,-3.6,ON,20.4,ON,28.9,ON,20.1,ON,17.6,ON,24.1,ON,-19.9,ON,21.9,ON,15.3,ON,22.8,ON,-32.3,ON,5.4,ON,5.4,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
1342,2021-01-17 14:06:20,22.5,ON,35.9,ON,23.2,ON,36.1,ON,22.3,ON,51.9,ON,23.4,ON,37.0,ON,23.4,ON,42.5,ON,23.5,ON,17.6,ON,23.8,ON,1.4,ON,23.0,ON,17.7,ON,22.6,ON,-5.4,ON,23.8,ON,19.0,ON,23.3,ON,-3.6,ON,20.4,ON,28.3,ON,20.2,ON,16.8,ON,24.1,ON,-18.6,ON,21.9,ON,14.8,ON,22.8,ON,-31.9,ON,5.3,ON,5.3,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,16.5,ON,16.5,ON,
1343,2021-01-17 14:06:35,22.4,ON,35.7,ON,23.2,ON,36.4,ON,22.2,ON,52.4,ON,23.6,ON,37.0,ON,23.4,ON,43.3,ON,23.5,ON,18.0,ON,23.9,ON,1.5,ON,23.0,ON,18.1,ON,22.6,ON,-5.5,ON,23.7,ON,19.0,ON,23.2,ON,-3.6,ON,20.3,ON,28.5,ON,20.1,ON,17.5,ON,24.1,ON,-19.1,ON,21.9,ON,14.9,ON,22.7,ON,-32.0,ON,5.2,ON,5.2,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
1344,2021-01-17 14:06:50,22.4,ON,35.6,ON,23.2,ON,36.1,ON,22.2,ON,51.5,ON,23.5,ON,37.9,ON,23.4,ON,43.6,ON,23.5,ON,18.2,ON,23.9,ON,1.5,ON,23.0,ON,17.9,ON,22.6,ON,-5.4,ON,23.8,ON,18.8,ON,23.3,ON,-3.8,ON,20.4,ON,28.4,ON,20.1,ON,16.9,ON,24.1,ON,-18.3,ON,21.9,ON,15.1,ON,22.7,ON,-31.1,ON,5.0,ON,5.0,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
1345,2021-01-17 14:07:05,22.5,ON,35.7,ON,23.3,ON,36.4,ON,22.2,ON,51.9,ON,23.5,ON,37.7,ON,23.4,ON,43.6,ON,23.4,ON,17.2,ON,23.9,ON,1.4,ON,23.0,ON,17.2,ON,22.6,ON,-5.7,ON,23.7,ON,18.2,ON,23.3,ON,-3.7,ON,20.4,ON,27.7,ON,20.2,ON,16.6,ON,24.1,ON,-17.4,ON,21.9,ON,14.3,ON,22.7,ON,-30.3,ON,4.9,ON,4.9,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
1346,2021-01-17 14:07:31,22.5,ON,34.8,ON,23.2,ON,34.4,ON,22.1,ON,51.3,ON,23.4,ON,37.1,ON,23.5,ON,43.6,ON,23.5,ON,18.5,ON,23.8,ON,1.5,ON,23.0,ON,17.9,ON,22.6,ON,-5.4,ON,23.8,ON,18.1,ON,23.3,ON,-3.7,ON,20.3,ON,28.2,ON,20.1,ON,17.1,ON,24.1,ON,-18.8,ON,21.9,ON,14.2,ON,22.7,ON,-31.6,ON,4.7,ON,4.7,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
1347,2021-01-17 14:07:46,22.4,ON,35.0,ON,23.3,ON,34.5,ON,22.1,ON,51.5,ON,23.3,ON,37.9,ON,23.3,ON,43.3,ON,23.4,ON,18.5,ON,23.8,ON,1.5,ON,23.1,ON,18.4,ON,22.6,ON,-5.6,ON,23.8,ON,19.4,ON,23.2,ON,-3.7,ON,20.4,ON,28.9,ON,20.1,ON,18.0,ON,24.1,ON,-19.6,ON,21.9,ON,15.3,ON,22.7,ON,-32.6,ON,4.6,ON,4.6,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
1348,2021-01-17 14:08:01,22.4,ON,34.7,ON,23.2,ON,34.3,ON,22.1,ON,51.6,ON,23.5,ON,38.0,ON,23.4,ON,43.8,ON,23.4,ON,18.5,ON,23.8,ON,1.5,ON,23.0,ON,17.9,ON,22.6,ON,-5.6,ON,23.8,ON,18.3,ON,23.2,ON,-3.9,ON,20.4,ON,28.5,ON,20.1,ON,17.3,ON,24.1,ON,-19.0,ON,21.9,ON,14.5,ON,22.8,ON,-31.4,ON,4.6,ON,4.6,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
1349,2021-01-17 14:08:16,22.5,ON,35.1,ON,23.2,ON,34.8,ON,22.1,ON,52.1,ON,23.3,ON,38.0,ON,23.4,ON,43.5,ON,23.4,ON,18.8,ON,23.8,ON,1.4,ON,23.0,ON,18.5,ON,22.6,ON,-5.9,ON,23.8,ON,19.6,ON,23.3,ON,-3.7,ON,20.4,ON,29.3,ON,20.1,ON,18.1,ON,24.1,ON,-20.2,ON,21.9,ON,15.2,ON,22.8,ON,-32.1,ON,4.6,ON,4.6,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
1350,2021-01-17 14:08:32,22.4,ON,35.1,ON,23.3,ON,29.5,ON,22.2,ON,50.5,ON,23.4,ON,37.8,ON,23.4,ON,44.0,ON,23.4,ON,19.2,ON,23.8,ON,1.5,ON,23.0,ON,18.5,ON,22.6,ON,-5.9,ON,23.7,ON,19.4,ON,23.3,ON,-3.6,ON,20.4,ON,28.8,ON,20.1,ON,18.0,ON,24.1,ON,-20.4,ON,21.9,ON,15.5,ON,22.8,ON,-33.0,ON,4.5,ON,4.5,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
1351,2021-01-17 14:08:47,22.4,ON,35.4,ON,23.3,ON,34.6,ON,22.3,ON,51.8,ON,23.5,ON,37.1,ON,23.4,ON,44.0,ON,23.4,ON,18.6,ON,23.9,ON,1.4,ON,23.1,ON,18.1,ON,22.6,ON,-5.8,ON,23.7,ON,19.4,ON,23.3,ON,-3.6,ON,20.4,ON,28.7,ON,20.1,ON,17.8,ON,24.1,ON,-20.2,ON,21.9,ON,15.3,ON,22.8,ON,-31.9,ON,4.5,ON,4.5,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,16.5,ON,16.5,ON,
1352,2021-01-17 14:09:12,22.4,ON,35.7,ON,23.3,ON,34.9,ON,22.3,ON,51.5,ON,23.3,ON,37.2,ON,23.4,ON,43.3,ON,23.4,ON,18.1,ON,23.8,ON,1.4,ON,23.0,ON,18.2,ON,22.6,ON,-6.0,ON,23.7,ON,19.4,ON,23.3,ON,-3.8,ON,20.4,ON,28.7,ON,20.1,ON,17.9,ON,24.1,ON,-19.5,ON,21.9,ON,15.4,ON,22.8,ON,-32.3,ON,4.4,ON,4.4,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
1353,2021-01-17 14:09:27,22.5,ON,35.4,ON,23.3,ON,35.1,ON,22.4,ON,51.7,ON,23.3,ON,37.6,ON,23.3,ON,43.3,ON,23.5,ON,18.2,ON,23.8,ON,1.4,ON,23.0,ON,18.2,ON,22.6,ON,-5.6,ON,23.7,ON,19.0,ON,23.2,ON,-3.5,ON,20.4,ON,28.6,ON,20.1,ON,17.6,ON,24.1,ON,-19.7,ON,21.9,ON,15.2,ON,22.8,ON,-32.7,ON,4.4,ON,4.3,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
1354,2021-01-17 14:09:43,22.4,ON,35.6,ON,23.3,ON,35.7,ON,22.4,ON,52.0,ON,23.3,ON,38.1,ON,23.3,ON,44.3,ON,23.5,ON,19.2,ON,23.8,ON,1.5,ON,23.0,ON,19.1,ON,22.6,ON,-5.9,ON,23.7,ON,20.1,ON,23.3,ON,-3.7,ON,20.3,ON,29.5,ON,20.1,ON,18.6,ON,24.1,ON,-20.6,ON,21.9,ON,16.2,ON,22.7,ON,-33.6,ON,4.3,ON,4.3,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
1355,2021-01-17 14:09:58,22.4,ON,35.8,ON,23.3,ON,35.4,ON,22.4,ON,51.7,ON,23.4,ON,38.0,ON,23.3,ON,43.9,ON,23.5,ON,19.2,ON,23.8,ON,1.4,ON,23.0,ON,18.8,ON,22.6,ON,-5.5,ON,23.8,ON,19.5,ON,23.2,ON,-3.7,ON,20.4,ON,29.3,ON,20.1,ON,18.3,ON,24.1,ON,-20.4,ON,21.9,ON,15.5,ON,22.7,ON,-32.8,ON,4.3,ON,4.3,ON,4.4,ON,4.3,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
1356,2021-01-17 14:10:13,22.5,ON,35.7,ON,23.4,ON,35.5,ON,22.5,ON,51.6,ON,23.3,ON,37.6,ON,23.4,ON,43.4,ON,23.5,ON,18.9,ON,23.8,ON,1.5,ON,23.0,ON,18.7,ON,22.5,ON,-6.1,ON,23.7,ON,19.3,ON,23.2,ON,-3.7,ON,20.4,ON,29.0,ON,20.1,ON,18.0,ON,24.1,ON,-20.2,ON,21.9,ON,15.9,ON,22.8,ON,-32.7,ON,4.2,ON,4.2,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
1357,2021-01-17 14:10:28,22.4,ON,35.5,ON,23.3,ON,35.2,ON,22.5,ON,51.2,ON,23.2,ON,37.2,ON,23.4,ON,43.4,ON,23.5,ON,19.2,ON,23.8,ON,1.5,ON,23.0,ON,18.8,ON,22.6,ON,-6.1,ON,23.7,ON,19.3,ON,23.2,ON,-3.5,ON,20.4,ON,29.1,ON,20.1,ON,18.3,ON,24.1,ON,-20.1,ON,21.9,ON,15.2,ON,22.8,ON,-32.7,ON,4.2,ON,4.2,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
1358,2021-01-17 14:10:53,22.4,ON,35.4,ON,23.4,ON,35.1,ON,22.5,ON,51.4,ON,23.3,ON,38.5,ON,23.4,ON,44.7,ON,23.5,ON,18.8,ON,23.9,ON,1.4,ON,23.0,ON,18.5,ON,22.6,ON,-6.5,ON,23.8,ON,19.2,ON,23.2,ON,-3.6,ON,20.4,ON,29.4,ON,20.1,ON,18.3,ON,24.1,ON,-20.6,ON,21.9,ON,15.7,ON,22.7,ON,-33.5,ON,4.2,ON,4.2,ON,4.1,ON,4.1,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
1359,2021-01-17 14:11:09,22.4,ON,35.7,ON,23.4,ON,35.5,ON,22.5,ON,51.5,ON,23.2,ON,38.4,ON,23.4,ON,45.2,ON,23.4,ON,19.4,ON,23.8,ON,1.6,ON,23.0,ON,19.0,ON,22.6,ON,-6.3,ON,23.7,ON,19.7,ON,23.3,ON,-3.7,ON,20.4,ON,29.2,ON,20.1,ON,18.1,ON,24.1,ON,-20.4,ON,21.9,ON,15.4,ON,22.8,ON,-33.0,ON,4.2,ON,4.2,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
1360,2021-01-17 14:11:24,22.5,ON,35.8,ON,23.4,ON,35.4,ON,22.6,ON,51.6,ON,23.3,ON,38.1,ON,23.3,ON,43.6,ON,23.5,ON,18.9,ON,23.9,ON,1.5,ON,23.0,ON,18.8,ON,22.6,ON,-6.7,ON,23.7,ON,19.6,ON,23.2,ON,-3.7,ON,20.3,ON,29.3,ON,20.2,ON,18.3,ON,24.0,ON,-20.7,ON,21.9,ON,15.8,ON,22.7,ON,-32.6,ON,4.1,ON,4.1,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
1361,2021-01-17 14:11:39,22.4,ON,35.7,ON,23.4,ON,35.6,ON,22.6,ON,51.3,ON,23.1,ON,38.0,ON,23.3,ON,44.0,ON,23.5,ON,19.2,ON,23.9,ON,1.5,ON,23.0,ON,19.0,ON,22.6,ON,-6.2,ON,23.8,ON,19.6,ON,23.2,ON,-3.6,ON,20.4,ON,29.2,ON,20.1,ON,18.4,ON,24.1,ON,-20.5,ON,21.9,ON,15.8,ON,22.7,ON,-33.5,ON,4.1,ON,4.1,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
1362,2021-01-17 14:11:54,22.4,ON,35.6,ON,23.4,ON,34.3,ON,22.6,ON,51.4,ON,23.3,ON,38.2,ON,23.4,ON,44.1,ON,23.5,ON,18.9,ON,23.8,ON,1.6,ON,23.0,ON,18.5,ON,22.5,ON,-6.4,ON,23.7,ON,19.4,ON,23.2,ON,-3.6,ON,20.3,ON,29.2,ON,20.1,ON,18.2,ON,24.0,ON,-20.5,ON,21.9,ON,15.9,ON,22.8,ON,-33.2,ON,4.1,ON,4.1,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
1363,2021-01-17 14:12:09,22.5,ON,35.2,ON,23.4,ON,33.5,ON,22.6,ON,50.9,ON,23.1,ON,39.1,ON,23.4,ON,46.2,ON,23.5,ON,20.6,ON,23.8,ON,1.7,ON,23.0,ON,20.1,ON,22.6,ON,-6.2,ON,23.7,ON,20.3,ON,23.2,ON,-3.7,ON,20.4,ON,30.4,ON,20.1,ON,19.5,ON,24.0,ON,-21.9,ON,21.9,ON,16.9,ON,22.7,ON,-33.6,ON,4.1,ON,4.1,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
1364,2021-01-17 14:12:34,22.5,ON,34.9,ON,23.4,ON,33.6,ON,22.6,ON,50.9,ON,23.1,ON,39.3,ON,23.3,ON,44.5,ON,23.5,ON,19.8,ON,23.8,ON,1.6,ON,23.0,ON,19.4,ON,22.6,ON,-6.2,ON,23.8,ON,20.0,ON,23.2,ON,-3.7,ON,20.4,ON,29.8,ON,20.1,ON,18.8,ON,24.0,ON,-20.6,ON,21.9,ON,15.8,ON,22.7,ON,-33.8,ON,4.2,ON,4.2,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
1365,2021-01-17 14:12:50,22.4,ON,34.8,ON,23.5,ON,33.2,ON,22.7,ON,51.0,ON,23.5,ON,39.9,ON,23.4,ON,44.8,ON,23.5,ON,19.7,ON,23.8,ON,1.6,ON,23.1,ON,19.4,ON,22.6,ON,-5.7,ON,23.7,ON,20.4,ON,23.2,ON,-3.5,ON,20.4,ON,30.2,ON,20.1,ON,19.1,ON,24.0,ON,-21.2,ON,21.9,ON,16.3,ON,22.7,ON,-33.0,ON,4.4,ON,4.4,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
1366,2021-01-17 14:13:05,22.4,ON,34.5,ON,23.5,ON,33.2,ON,22.7,ON,51.0,ON,23.5,ON,40.9,ON,23.4,ON,44.2,ON,23.5,ON,19.1,ON,23.8,ON,1.5,ON,23.1,ON,19.0,ON,22.6,ON,-6.4,ON,23.7,ON,19.2,ON,23.2,ON,-3.8,ON,20.4,ON,29.2,ON,20.1,ON,17.9,ON,24.0,ON,-19.5,ON,21.9,ON,15.3,ON,22.8,ON,-32.5,ON,4.5,ON,4.5,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
1367,2021-01-17 14:13:20,22.5,ON,34.8,ON,23.4,ON,33.5,ON,22.7,ON,51.1,ON,23.7,ON,40.9,ON,23.4,ON,45.1,ON,23.4,ON,19.4,ON,23.8,ON,1.6,ON,23.1,ON,19.3,ON,22.6,ON,-6.6,ON,23.8,ON,19.7,ON,23.2,ON,-3.5,ON,20.3,ON,29.8,ON,20.1,ON,18.6,ON,24.0,ON,-19.4,ON,21.9,ON,16.8,ON,22.8,ON,-32.4,ON,4.6,ON,4.6,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
1368,2021-01-17 14:13:35,22.4,ON,34.1,ON,22.7,ON,32.4,ON,22.7,ON,50.5,ON,23.6,ON,40.5,ON,23.3,ON,45.7,ON,23.5,ON,19.2,ON,23.8,ON,1.4,ON,23.0,ON,18.2,ON,22.5,ON,-6.5,ON,23.8,ON,19.2,ON,23.2,ON,-3.7,ON,20.4,ON,28.7,ON,20.1,ON,17.8,ON,24.0,ON,-21.2,ON,21.9,ON,15.5,ON,22.7,ON,-32.2,ON,4.8,ON,4.8,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
1369,2021-01-17 14:13:50,22.4,ON,34.2,ON,22.7,ON,32.8,ON,22.8,ON,50.7,ON,23.7,ON,40.5,ON,23.4,ON,44.4,ON,23.4,ON,19.5,ON,23.8,ON,1.5,ON,23.1,ON,19.2,ON,22.6,ON,-6.3,ON,23.7,ON,19.7,ON,23.2,ON,-3.5,ON,20.4,ON,29.7,ON,20.2,ON,18.8,ON,24.0,ON,-21.2,ON,21.9,ON,15.9,ON,22.7,ON,-34.1,ON,5.0,ON,5.0,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
1370,2021-01-17 14:14:16,22.4,ON,34.0,ON,22.8,ON,33.3,ON,22.8,ON,50.6,ON,23.4,ON,40.9,ON,23.4,ON,45.5,ON,23.4,ON,19.5,ON,23.8,ON,1.7,ON,23.0,ON,19.1,ON,22.6,ON,-6.6,ON,23.8,ON,19.7,ON,23.2,ON,-3.8,ON,20.4,ON,29.5,ON,20.1,ON,18.3,ON,24.1,ON,-20.7,ON,21.9,ON,15.5,ON,22.7,ON,-33.0,ON,5.2,ON,5.2,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
1371,2021-01-17 14:14:31,22.5,ON,34.3,ON,22.8,ON,33.7,ON,22.8,ON,50.9,ON,23.6,ON,41.0,ON,23.3,ON,45.9,ON,23.4,ON,20.1,ON,23.8,ON,1.5,ON,23.0,ON,19.4,ON,22.6,ON,-6.4,ON,23.7,ON,20.4,ON,23.2,ON,-3.5,ON,20.4,ON,30.0,ON,20.1,ON,19.0,ON,24.0,ON,-21.7,ON,21.9,ON,16.8,ON,22.7,ON,-33.6,ON,5.3,ON,5.3,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
1372,2021-01-17 14:14:46,22.4,ON,34.4,ON,22.8,ON,33.9,ON,22.8,ON,50.6,ON,23.5,ON,41.0,ON,23.3,ON,45.5,ON,23.4,ON,19.0,ON,23.8,ON,1.5,ON,23.0,ON,18.8,ON,22.6,ON,-6.1,ON,23.8,ON,20.2,ON,23.2,ON,-3.6,ON,20.3,ON,29.8,ON,20.1,ON,18.4,ON,24.1,ON,-21.0,ON,21.9,ON,16.0,ON,22.7,ON,-32.7,ON,5.4,ON,5.4,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
1373,2021-01-17 14:15:01,22.4,ON,34.5,ON,22.8,ON,34.6,ON,22.8,ON,51.0,ON,23.5,ON,41.1,ON,23.4,ON,45.5,ON,23.4,ON,19.7,ON,23.8,ON,1.5,ON,23.0,ON,19.2,ON,22.6,ON,-6.1,ON,23.7,ON,19.6,ON,23.2,ON,-3.6,ON,20.4,ON,29.6,ON,20.1,ON,19.0,ON,24.0,ON,-21.2,ON,21.9,ON,16.0,ON,22.7,ON,-32.9,ON,5.5,ON,5.5,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
1374,2021-01-17 14:15:16,22.4,ON,34.7,ON,22.8,ON,34.9,ON,22.8,ON,51.0,ON,23.6,ON,40.3,ON,23.3,ON,45.0,ON,23.4,ON,19.5,ON,23.8,ON,1.6,ON,23.0,ON,19.3,ON,22.6,ON,-6.1,ON,23.8,ON,19.8,ON,23.2,ON,-3.8,ON,20.4,ON,29.6,ON,20.2,ON,18.5,ON,24.0,ON,-20.9,ON,21.9,ON,16.2,ON,22.7,ON,-34.1,ON,5.6,ON,5.6,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
1375,2021-01-17 14:15:32,22.4,ON,34.2,ON,22.7,ON,34.1,ON,22.9,ON,50.8,ON,23.5,ON,40.0,ON,23.3,ON,44.7,ON,23.4,ON,19.2,ON,23.8,ON,1.5,ON,23.0,ON,18.5,ON,22.6,ON,-6.4,ON,23.7,ON,19.1,ON,23.2,ON,-3.8,ON,20.4,ON,29.0,ON,20.2,ON,18.0,ON,24.0,ON,-20.5,ON,21.9,ON,15.0,ON,22.7,ON,-32.9,ON,5.7,ON,5.7,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
1376,2021-01-17 14:15:56,22.4,ON,34.8,ON,22.7,ON,34.8,ON,22.9,ON,50.6,ON,23.5,ON,40.2,ON,23.3,ON,44.5,ON,23.4,ON,19.6,ON,23.8,ON,1.6,ON,23.0,ON,18.9,ON,22.5,ON,-6.4,ON,23.8,ON,19.7,ON,23.2,ON,-3.7,ON,20.4,ON,29.3,ON,20.1,ON,18.3,ON,24.0,ON,-20.5,ON,21.9,ON,15.2,ON,22.8,ON,-33.1,ON,5.8,ON,5.8,ON,6.0,ON,6.0,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
1377,2021-01-17 14:16:12,22.4,ON,34.3,ON,22.7,ON,34.9,ON,22.9,ON,51.0,ON,23.4,ON,40.5,ON,23.3,ON,45.4,ON,23.4,ON,19.6,ON,23.8,ON,1.6,ON,23.0,ON,18.8,ON,22.6,ON,-6.7,ON,23.7,ON,18.8,ON,23.2,ON,-3.9,ON,20.3,ON,28.8,ON,20.1,ON,17.4,ON,24.0,ON,-19.4,ON,21.9,ON,14.5,ON,22.7,ON,-32.2,ON,6.0,ON,6.0,ON,6.0,ON,6.0,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1378,2021-01-17 14:16:27,22.5,ON,34.7,ON,22.7,ON,34.9,ON,22.9,ON,51.0,ON,23.5,ON,39.6,ON,23.3,ON,44.1,ON,23.4,ON,19.1,ON,23.8,ON,1.4,ON,23.0,ON,18.7,ON,22.5,ON,-6.5,ON,23.7,ON,20.0,ON,23.2,ON,-3.7,ON,20.3,ON,29.3,ON,20.1,ON,18.5,ON,24.0,ON,-20.7,ON,21.9,ON,16.3,ON,22.8,ON,-33.2,ON,6.0,ON,6.0,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1379,2021-01-17 14:16:42,22.4,ON,34.5,ON,22.7,ON,34.7,ON,22.9,ON,50.8,ON,23.5,ON,40.5,ON,23.3,ON,44.5,ON,23.4,ON,19.3,ON,23.8,ON,1.4,ON,23.0,ON,18.8,ON,22.6,ON,-7.0,ON,23.7,ON,19.1,ON,23.2,ON,-3.7,ON,20.4,ON,29.4,ON,20.1,ON,17.9,ON,24.0,ON,-20.3,ON,21.9,ON,15.4,ON,22.7,ON,-32.1,ON,6.1,ON,6.1,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1380,2021-01-17 14:16:57,22.5,ON,34.5,ON,22.8,ON,34.9,ON,22.9,ON,50.8,ON,23.6,ON,40.2,ON,23.3,ON,44.9,ON,23.4,ON,18.7,ON,23.8,ON,1.4,ON,23.0,ON,18.4,ON,22.6,ON,-7.0,ON,23.8,ON,19.2,ON,23.2,ON,-3.7,ON,20.3,ON,29.3,ON,20.1,ON,18.0,ON,24.0,ON,-20.4,ON,21.9,ON,15.3,ON,22.7,ON,-32.8,ON,6.0,ON,6.0,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1381,2021-01-17 14:17:12,22.5,ON,34.8,ON,22.7,ON,34.9,ON,22.8,ON,50.6,ON,23.7,ON,39.2,ON,23.3,ON,43.5,ON,23.4,ON,18.7,ON,23.8,ON,1.4,ON,23.0,ON,18.5,ON,22.6,ON,-6.6,ON,23.7,ON,19.4,ON,23.2,ON,-3.7,ON,20.3,ON,28.9,ON,20.1,ON,17.8,ON,24.0,ON,-19.9,ON,21.8,ON,15.6,ON,22.8,ON,-32.6,ON,6.0,ON,6.0,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1382,2021-01-17 14:17:37,22.5,ON,34.6,ON,22.6,ON,35.0,ON,22.7,ON,51.0,ON,23.7,ON,39.4,ON,23.3,ON,44.3,ON,23.4,ON,19.0,ON,23.8,ON,1.5,ON,23.0,ON,18.5,ON,22.6,ON,-7.0,ON,23.7,ON,18.5,ON,23.2,ON,-3.8,ON,20.3,ON,29.0,ON,20.1,ON,17.7,ON,24.0,ON,-20.0,ON,21.9,ON,15.2,ON,22.7,ON,-33.0,ON,5.9,ON,5.9,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1383,2021-01-17 14:17:53,22.4,ON,34.6,ON,22.6,ON,35.0,ON,22.6,ON,51.3,ON,23.5,ON,40.5,ON,23.3,ON,44.8,ON,23.4,ON,19.4,ON,23.8,ON,1.5,ON,23.0,ON,19.1,ON,22.6,ON,-6.9,ON,23.7,ON,19.4,ON,23.2,ON,-3.6,ON,20.3,ON,29.4,ON,20.1,ON,18.0,ON,24.0,ON,-20.5,ON,21.8,ON,15.3,ON,22.7,ON,-33.0,ON,5.8,ON,5.8,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1384,2021-01-17 14:18:08,22.5,ON,34.6,ON,22.5,ON,35.0,ON,22.5,ON,51.2,ON,23.6,ON,40.3,ON,23.3,ON,45.3,ON,23.4,ON,19.6,ON,23.8,ON,1.6,ON,23.0,ON,19.1,ON,22.6,ON,-7.1,ON,23.8,ON,20.2,ON,23.2,ON,-3.9,ON,20.3,ON,29.9,ON,20.1,ON,18.8,ON,23.9,ON,-21.5,ON,21.9,ON,16.4,ON,22.7,ON,-34.0,ON,5.6,ON,5.6,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1385,2021-01-17 14:18:23,22.5,ON,34.7,ON,22.6,ON,34.8,ON,22.5,ON,50.9,ON,23.6,ON,40.2,ON,23.4,ON,44.9,ON,23.4,ON,19.3,ON,23.8,ON,1.5,ON,23.0,ON,18.8,ON,22.6,ON,-6.7,ON,23.7,ON,19.1,ON,23.2,ON,-3.8,ON,20.3,ON,29.3,ON,20.1,ON,18.3,ON,23.9,ON,-20.6,ON,21.9,ON,15.9,ON,22.7,ON,-33.4,ON,5.6,ON,5.6,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1386,2021-01-17 14:18:38,22.4,ON,34.5,ON,22.6,ON,35.0,ON,22.4,ON,51.2,ON,23.7,ON,40.5,ON,23.4,ON,44.9,ON,23.4,ON,19.4,ON,23.8,ON,1.7,ON,23.0,ON,19.2,ON,22.5,ON,-6.5,ON,23.8,ON,19.3,ON,23.2,ON,-3.6,ON,20.3,ON,29.6,ON,20.1,ON,18.8,ON,23.9,ON,-20.8,ON,21.9,ON,16.5,ON,22.7,ON,-32.7,ON,5.5,ON,5.5,ON,4.6,ON,4.6,ON,0.0,OFF,0.0,OFF,18.0,ON,18.0,ON,
1387,2021-01-17 14:18:53,22.5,ON,34.2,ON,22.6,ON,34.9,ON,22.4,ON,51.3,ON,23.7,ON,39.5,ON,23.3,ON,44.2,ON,23.4,ON,19.2,ON,23.8,ON,1.5,ON,23.0,ON,18.4,ON,22.6,ON,-6.2,ON,23.7,ON,19.6,ON,23.2,ON,-3.7,ON,20.3,ON,29.2,ON,20.1,ON,18.6,ON,23.9,ON,-20.9,ON,21.9,ON,16.3,ON,22.7,ON,-32.8,ON,5.4,ON,5.4,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1388,2021-01-17 14:19:18,22.5,ON,34.7,ON,22.6,ON,35.7,ON,22.3,ON,51.6,ON,23.8,ON,40.9,ON,23.3,ON,46.0,ON,23.4,ON,19.7,ON,23.8,ON,1.7,ON,23.0,ON,19.8,ON,22.6,ON,-6.3,ON,23.7,ON,20.4,ON,23.2,ON,-3.7,ON,20.3,ON,30.1,ON,20.1,ON,18.9,ON,23.9,ON,-21.6,ON,21.9,ON,16.4,ON,22.7,ON,-34.0,ON,5.3,ON,5.3,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
1389,2021-01-17 14:19:33,22.5,ON,34.1,ON,22.5,ON,34.9,ON,22.3,ON,51.6,ON,23.7,ON,40.2,ON,23.3,ON,44.5,ON,23.4,ON,19.6,ON,23.8,ON,1.6,ON,23.0,ON,19.2,ON,22.6,ON,-6.1,ON,23.7,ON,19.6,ON,23.2,ON,-3.7,ON,20.3,ON,29.6,ON,20.1,ON,18.5,ON,23.9,ON,-20.9,ON,21.9,ON,16.0,ON,22.7,ON,-33.5,ON,5.2,ON,5.2,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
1390,2021-01-17 14:19:49,22.4,ON,34.1,ON,22.5,ON,34.6,ON,22.2,ON,51.3,ON,23.7,ON,39.6,ON,23.4,ON,44.7,ON,23.4,ON,18.9,ON,23.7,ON,1.5,ON,23.0,ON,18.6,ON,22.6,ON,-6.4,ON,23.7,ON,19.4,ON,23.2,ON,-3.6,ON,20.3,ON,29.0,ON,20.1,ON,18.2,ON,23.9,ON,-20.8,ON,21.8,ON,15.8,ON,22.7,ON,-32.5,ON,5.0,ON,5.0,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
1391,2021-01-17 14:20:04,22.5,ON,34.2,ON,22.4,ON,34.5,ON,22.2,ON,51.7,ON,23.7,ON,40.3,ON,23.3,ON,45.1,ON,23.4,ON,19.6,ON,23.8,ON,1.6,ON,22.9,ON,19.3,ON,22.6,ON,-6.1,ON,23.7,ON,20.3,ON,23.2,ON,-3.5,ON,20.3,ON,30.1,ON,20.1,ON,18.8,ON,23.9,ON,-21.5,ON,21.8,ON,16.0,ON,22.7,ON,-34.2,ON,5.0,ON,5.0,ON,4.1,ON,4.1,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
1392,2021-01-17 14:20:19,22.5,ON,33.7,ON,22.5,ON,34.2,ON,22.2,ON,50.9,ON,23.8,ON,39.8,ON,23.3,ON,44.6,ON,23.4,ON,19.7,ON,23.8,ON,1.7,ON,23.0,ON,19.3,ON,22.6,ON,-5.8,ON,23.8,ON,20.0,ON,23.2,ON,-3.7,ON,20.3,ON,29.5,ON,20.1,ON,18.6,ON,23.9,ON,-20.7,ON,21.9,ON,15.6,ON,22.7,ON,-34.3,ON,4.8,ON,4.8,ON,4.1,ON,4.1,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
1393,2021-01-17 14:20:34,22.4,ON,33.6,ON,22.4,ON,34.7,ON,22.1,ON,51.9,ON,23.9,ON,39.8,ON,23.4,ON,45.2,ON,23.4,ON,18.9,ON,23.8,ON,1.5,ON,23.0,ON,19.2,ON,22.6,ON,-5.6,ON,23.7,ON,19.7,ON,23.2,ON,-3.7,ON,20.3,ON,29.6,ON,20.1,ON,18.6,ON,23.9,ON,-21.5,ON,21.9,ON,16.5,ON,22.7,ON,-34.0,ON,4.8,ON,4.8,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,16.5,ON,16.5,ON,
1394,2021-01-17 14:21:00,22.4,ON,34.1,ON,22.4,ON,34.7,ON,22.1,ON,51.7,ON,23.3,ON,38.1,ON,23.4,ON,43.3,ON,23.4,ON,19.5,ON,23.8,ON,1.6,ON,23.0,ON,19.2,ON,22.5,ON,-5.4,ON,23.7,ON,20.2,ON,23.2,ON,-3.7,ON,20.3,ON,29.0,ON,20.1,ON,18.3,ON,23.9,ON,-21.0,ON,21.9,ON,16.2,ON,22.7,ON,-33.6,ON,4.6,ON,4.6,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
1395,2021-01-17 14:21:15,22.5,ON,34.2,ON,22.3,ON,35.0,ON,22.1,ON,51.5,ON,23.3,ON,38.0,ON,23.3,ON,43.9,ON,23.4,ON,19.4,ON,23.8,ON,1.5,ON,23.0,ON,18.9,ON,22.6,ON,-5.1,ON,23.7,ON,20.2,ON,23.2,ON,-3.7,ON,20.3,ON,29.7,ON,20.1,ON,18.6,ON,23.9,ON,-20.9,ON,21.8,ON,15.9,ON,22.7,ON,-34.4,ON,4.5,ON,4.5,ON,4.6,ON,4.6,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
1396,2021-01-17 14:21:30,22.5,ON,34.5,ON,22.3,ON,35.0,ON,22.1,ON,52.0,ON,23.5,ON,35.7,ON,23.3,ON,43.1,ON,23.4,ON,18.1,ON,23.8,ON,1.4,ON,22.9,ON,17.9,ON,22.5,ON,-5.5,ON,23.7,ON,19.1,ON,23.2,ON,-3.7,ON,20.3,ON,28.7,ON,20.1,ON,17.5,ON,23.9,ON,-19.6,ON,21.8,ON,15.4,ON,22.7,ON,-32.8,ON,4.5,ON,4.5,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
1397,2021-01-17 14:21:45,22.4,ON,34.8,ON,22.4,ON,35.5,ON,22.2,ON,51.7,ON,23.3,ON,36.7,ON,23.3,ON,43.1,ON,23.4,ON,19.4,ON,23.7,ON,1.6,ON,23.0,ON,18.9,ON,22.5,ON,-4.8,ON,23.7,ON,19.6,ON,23.2,ON,-3.6,ON,20.3,ON,29.6,ON,20.1,ON,18.3,ON,23.9,ON,-20.4,ON,21.8,ON,15.7,ON,22.7,ON,-32.7,ON,4.4,ON,4.4,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
1398,2021-01-17 14:22:01,22.5,ON,34.6,ON,22.4,ON,35.1,ON,22.3,ON,51.7,ON,23.5,ON,36.1,ON,23.4,ON,43.1,ON,23.4,ON,18.9,ON,23.8,ON,1.5,ON,23.0,ON,18.6,ON,22.5,ON,-5.1,ON,23.7,ON,19.0,ON,23.2,ON,-3.6,ON,20.3,ON,29.3,ON,20.2,ON,18.1,ON,23.9,ON,-20.5,ON,21.8,ON,15.6,ON,22.7,ON,-32.8,ON,4.3,ON,4.3,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
1399,2021-01-17 14:22:16,22.5,ON,34.6,ON,22.3,ON,35.3,ON,22.3,ON,51.7,ON,23.6,ON,36.7,ON,23.3,ON,43.6,ON,23.4,ON,19.4,ON,23.8,ON,1.5,ON,22.9,ON,18.9,ON,22.5,ON,-4.9,ON,23.7,ON,19.1,ON,23.2,ON,-3.8,ON,20.4,ON,29.3,ON,20.1,ON,18.3,ON,23.9,ON,-20.8,ON,21.8,ON,15.7,ON,22.7,ON,-33.6,ON,4.3,ON,4.3,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
1400,2021-01-17 14:22:42,22.5,ON,34.1,ON,23.1,ON,35.3,ON,22.4,ON,51.1,ON,23.4,ON,37.6,ON,23.3,ON,44.3,ON,23.4,ON,19.4,ON,23.8,ON,1.5,ON,23.0,ON,19.2,ON,22.6,ON,-4.7,ON,23.7,ON,19.9,ON,23.2,ON,-3.8,ON,20.3,ON,29.6,ON,20.1,ON,18.6,ON,23.9,ON,-20.6,ON,21.8,ON,16.0,ON,22.7,ON,-33.9,ON,4.3,ON,4.3,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
1401,2021-01-17 14:22:57,22.5,ON,34.2,ON,23.1,ON,35.0,ON,22.4,ON,51.0,ON,23.5,ON,37.3,ON,23.4,ON,43.5,ON,23.4,ON,19.6,ON,23.8,ON,1.6,ON,22.9,ON,18.9,ON,22.6,ON,-4.9,ON,23.7,ON,19.7,ON,23.2,ON,-3.6,ON,20.4,ON,29.2,ON,20.1,ON,18.3,ON,23.8,ON,-20.7,ON,21.8,ON,15.9,ON,22.7,ON,-33.0,ON,4.3,ON,4.3,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
1402,2021-01-17 14:23:12,22.5,ON,34.2,ON,23.0,ON,34.6,ON,22.4,ON,51.1,ON,23.5,ON,37.6,ON,23.3,ON,44.1,ON,23.4,ON,19.1,ON,23.8,ON,1.5,ON,23.0,ON,18.8,ON,22.6,ON,-4.7,ON,23.7,ON,19.3,ON,23.2,ON,-3.6,ON,20.3,ON,29.1,ON,20.1,ON,18.2,ON,23.8,ON,-20.5,ON,21.8,ON,15.6,ON,22.7,ON,-33.4,ON,4.2,ON,4.2,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
1403,2021-01-17 14:23:27,22.5,ON,34.1,ON,23.0,ON,34.6,ON,22.5,ON,51.3,ON,23.4,ON,37.0,ON,23.4,ON,43.4,ON,23.4,ON,19.1,ON,23.8,ON,1.6,ON,23.0,ON,18.9,ON,22.6,ON,-5.2,ON,23.7,ON,19.4,ON,23.2,ON,-3.9,ON,20.3,ON,29.0,ON,20.1,ON,18.2,ON,23.8,ON,-20.2,ON,21.8,ON,15.5,ON,22.7,ON,-32.6,ON,4.2,ON,4.2,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
