no, tanggal,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1404,2021-01-17 14:23:43,22.5,ON,34.2,ON,23.0,ON,34.5,ON,22.5,ON,51.3,ON,23.5,ON,37.3,ON,23.4,ON,42.9,ON,23.4,ON,19.2,ON,23.8,ON,1.5,ON,22.9,ON,18.9,ON,22.5,ON,-5.1,ON,23.7,ON,19.6,ON,23.2,ON,-3.8,ON,20.3,ON,29.4,ON,20.1,ON,18.3,ON,23.8,ON,-20.9,ON,21.8,ON,15.7,ON,22.7,ON,-32.7,ON,4.2,ON,4.2,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
1405,2021-01-17 14:23:58,22.5,ON,34.3,ON,23.0,ON,34.1,ON,22.5,ON,51.1,ON,23.4,ON,37.0,ON,23.4,ON,42.8,ON,23.4,ON,19.4,ON,23.8,ON,1.6,ON,23.0,ON,19.2,ON,22.6,ON,-4.8,ON,23.7,ON,19.8,ON,23.2,ON,-3.7,ON,20.3,ON,29.7,ON,20.1,ON,18.2,ON,23.9,ON,-20.3,ON,21.8,ON,15.9,ON,22.7,ON,-32.8,ON,4.1,ON,4.1,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
1406,2021-01-17 14:24:23,22.5,ON,33.7,ON,23.0,ON,33.6,ON,22.5,ON,50.7,ON,23.4,ON,37.3,ON,23.3,ON,44.0,ON,23.4,ON,19.2,ON,23.8,ON,1.5,ON,22.9,ON,18.5,ON,22.5,ON,-4.9,ON,23.7,ON,19.1,ON,23.2,ON,-3.7,ON,20.3,ON,28.9,ON,20.1,ON,17.8,ON,23.8,ON,-20.3,ON,21.8,ON,15.8,ON,22.7,ON,-32.1,ON,4.0,ON,4.0,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
1407,2021-01-17 14:24:38,22.5,ON,34.1,ON,23.0,ON,33.5,ON,22.6,ON,51.3,ON,23.5,ON,37.5,ON,23.3,ON,43.2,ON,23.4,ON,19.2,ON,23.8,ON,1.6,ON,23.0,ON,19.1,ON,22.6,ON,-5.0,ON,23.7,ON,20.1,ON,23.2,ON,-3.8,ON,20.3,ON,29.8,ON,20.1,ON,18.9,ON,23.9,ON,-20.8,ON,21.8,ON,16.2,ON,22.7,ON,-33.4,ON,4.1,ON,4.1,ON,6.0,ON,6.0,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
1408,2021-01-17 14:24:53,22.5,ON,34.2,ON,23.0,ON,33.3,ON,22.6,ON,50.7,ON,23.4,ON,37.6,ON,23.4,ON,43.3,ON,23.4,ON,19.2,ON,23.8,ON,1.5,ON,22.9,ON,18.6,ON,22.5,ON,-5.0,ON,23.7,ON,19.2,ON,23.2,ON,-3.8,ON,20.3,ON,29.3,ON,20.1,ON,17.9,ON,23.8,ON,-20.2,ON,21.8,ON,15.0,ON,22.7,ON,-32.3,ON,4.1,ON,4.1,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
1409,2021-01-17 14:25:09,22.5,ON,34.0,ON,23.0,ON,33.0,ON,22.6,ON,50.5,ON,23.4,ON,36.8,ON,23.3,ON,42.8,ON,23.4,ON,19.0,ON,23.8,ON,1.5,ON,22.9,ON,18.4,ON,22.6,ON,-5.1,ON,23.7,ON,18.7,ON,23.2,ON,-3.7,ON,20.3,ON,29.1,ON,20.1,ON,17.9,ON,23.8,ON,-20.4,ON,21.8,ON,15.6,ON,22.7,ON,-32.9,ON,4.3,ON,4.3,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
1410,2021-01-17 14:25:24,22.5,ON,34.0,ON,23.0,ON,33.1,ON,22.6,ON,50.8,ON,23.3,ON,36.9,ON,23.3,ON,43.0,ON,23.4,ON,18.5,ON,23.8,ON,1.4,ON,22.9,ON,18.0,ON,22.5,ON,-5.1,ON,23.7,ON,19.2,ON,23.2,ON,-3.8,ON,20.3,ON,29.0,ON,20.1,ON,17.8,ON,23.8,ON,-20.3,ON,21.8,ON,15.1,ON,22.7,ON,-32.2,ON,4.4,ON,4.4,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
1411,2021-01-17 14:25:39,22.5,ON,33.5,ON,23.0,ON,31.7,ON,22.6,ON,50.4,ON,23.4,ON,36.8,ON,23.4,ON,43.1,ON,23.4,ON,18.3,ON,23.8,ON,1.5,ON,23.0,ON,17.9,ON,22.6,ON,-5.2,ON,23.7,ON,19.2,ON,23.2,ON,-3.7,ON,20.3,ON,28.7,ON,20.1,ON,17.8,ON,23.8,ON,-20.1,ON,21.8,ON,15.7,ON,22.7,ON,-32.3,ON,4.5,ON,4.5,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
1412,2021-01-17 14:26:04,22.5,ON,33.0,ON,23.0,ON,31.9,ON,22.7,ON,50.5,ON,23.3,ON,37.9,ON,23.3,ON,42.9,ON,23.4,ON,19.0,ON,23.7,ON,1.5,ON,23.0,ON,18.4,ON,22.6,ON,-5.3,ON,23.7,ON,19.1,ON,23.2,ON,-4.0,ON,20.3,ON,28.8,ON,20.1,ON,17.9,ON,23.8,ON,-20.4,ON,21.8,ON,15.7,ON,22.7,ON,-32.6,ON,4.7,ON,4.7,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
1413,2021-01-17 14:26:19,22.5,ON,33.0,ON,23.0,ON,31.7,ON,22.7,ON,50.5,ON,23.3,ON,37.7,ON,23.4,ON,43.6,ON,23.4,ON,19.2,ON,23.8,ON,1.4,ON,22.9,ON,18.9,ON,22.6,ON,-5.1,ON,23.7,ON,19.6,ON,23.2,ON,-3.8,ON,20.3,ON,29.6,ON,20.1,ON,18.0,ON,23.8,ON,-20.1,ON,21.8,ON,15.4,ON,22.7,ON,-33.8,ON,4.9,ON,4.9,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
1414,2021-01-17 14:26:34,22.5,ON,32.9,ON,23.1,ON,31.4,ON,22.7,ON,50.3,ON,23.4,ON,38.6,ON,23.4,ON,43.9,ON,23.4,ON,18.6,ON,23.8,ON,1.4,ON,23.0,ON,18.2,ON,22.6,ON,-5.2,ON,23.7,ON,18.8,ON,23.2,ON,-3.8,ON,20.3,ON,28.9,ON,20.1,ON,17.8,ON,23.8,ON,-20.1,ON,21.8,ON,15.6,ON,22.7,ON,-32.9,ON,5.1,ON,5.1,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
1415,2021-01-17 14:26:50,22.4,ON,32.9,ON,23.1,ON,31.5,ON,22.7,ON,50.4,ON,23.2,ON,38.0,ON,23.4,ON,44.6,ON,23.4,ON,19.3,ON,23.8,ON,1.5,ON,22.9,ON,18.9,ON,22.6,ON,-5.1,ON,23.7,ON,19.6,ON,23.2,ON,-3.8,ON,20.3,ON,29.4,ON,20.1,ON,18.4,ON,23.8,ON,-20.4,ON,21.8,ON,15.6,ON,22.7,ON,-32.8,ON,5.2,ON,5.2,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
1416,2021-01-17 14:27:05,22.5,ON,33.3,ON,23.1,ON,32.2,ON,22.8,ON,50.1,ON,23.4,ON,38.1,ON,23.3,ON,43.6,ON,23.4,ON,18.9,ON,23.8,ON,1.6,ON,23.0,ON,18.7,ON,22.6,ON,-4.8,ON,23.7,ON,19.2,ON,23.2,ON,-3.9,ON,20.3,ON,29.5,ON,20.1,ON,18.5,ON,23.8,ON,-20.6,ON,21.8,ON,15.9,ON,22.7,ON,-32.9,ON,5.3,ON,5.3,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
1417,2021-01-17 14:27:20,22.5,ON,33.6,ON,23.1,ON,32.5,ON,22.8,ON,50.3,ON,23.3,ON,38.2,ON,23.4,ON,44.5,ON,23.4,ON,19.4,ON,23.8,ON,1.5,ON,23.0,ON,19.0,ON,22.6,ON,-4.7,ON,23.7,ON,19.6,ON,23.2,ON,-3.7,ON,20.3,ON,29.5,ON,20.1,ON,18.2,ON,23.8,ON,-20.7,ON,21.8,ON,15.6,ON,22.7,ON,-33.3,ON,5.4,ON,5.4,ON,4.5,ON,4.6,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
1418,2021-01-17 14:27:45,22.5,ON,34.1,ON,23.2,ON,32.1,ON,22.8,ON,50.5,ON,23.3,ON,38.1,ON,23.3,ON,44.1,ON,23.4,ON,19.8,ON,23.7,ON,1.6,ON,22.9,ON,19.4,ON,22.6,ON,-4.7,ON,23.7,ON,20.4,ON,23.2,ON,-3.6,ON,20.3,ON,29.9,ON,20.1,ON,18.6,ON,23.7,ON,-20.6,ON,21.8,ON,15.4,ON,22.7,ON,-34.3,ON,5.5,ON,5.5,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
1419,2021-01-17 14:28:00,22.5,ON,34.0,ON,23.2,ON,31.9,ON,22.8,ON,50.4,ON,23.2,ON,37.3,ON,23.4,ON,43.2,ON,23.4,ON,19.0,ON,23.7,ON,1.5,ON,22.9,ON,18.5,ON,22.6,ON,-4.7,ON,23.7,ON,19.5,ON,23.2,ON,-3.7,ON,20.3,ON,29.2,ON,20.1,ON,18.1,ON,23.8,ON,-20.7,ON,21.8,ON,15.9,ON,22.7,ON,-33.6,ON,5.6,ON,5.6,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
1420,2021-01-17 14:28:16,22.5,ON,34.0,ON,23.2,ON,32.0,ON,22.8,ON,50.6,ON,23.2,ON,38.5,ON,23.4,ON,44.7,ON,23.4,ON,19.5,ON,23.8,ON,1.7,ON,22.9,ON,18.9,ON,22.6,ON,-4.9,ON,23.7,ON,20.2,ON,23.2,ON,-3.7,ON,20.3,ON,29.6,ON,20.1,ON,18.4,ON,23.7,ON,-20.8,ON,21.9,ON,15.8,ON,22.7,ON,-34.5,ON,5.7,ON,5.7,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
1421,2021-01-17 14:28:31,22.5,ON,33.9,ON,23.2,ON,32.0,ON,22.8,ON,50.4,ON,23.2,ON,38.3,ON,23.4,ON,43.9,ON,23.4,ON,19.1,ON,23.7,ON,1.6,ON,22.9,ON,19.2,ON,22.5,ON,-4.4,ON,23.7,ON,20.3,ON,23.2,ON,-3.6,ON,20.3,ON,29.8,ON,20.1,ON,18.8,ON,23.8,ON,-20.3,ON,21.9,ON,15.5,ON,22.7,ON,-33.4,ON,5.8,ON,5.8,ON,4.1,ON,4.1,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
1422,2021-01-17 14:28:46,22.5,ON,34.0,ON,23.1,ON,31.7,ON,22.9,ON,50.4,ON,23.2,ON,37.5,ON,23.3,ON,43.4,ON,23.4,ON,19.1,ON,23.8,ON,1.6,ON,22.9,ON,18.6,ON,22.6,ON,-4.5,ON,23.7,ON,19.0,ON,23.2,ON,-3.8,ON,20.3,ON,29.6,ON,20.1,ON,18.2,ON,23.7,ON,-20.3,ON,21.8,ON,15.8,ON,22.7,ON,-32.2,ON,5.9,ON,5.9,ON,4.1,ON,4.2,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
1423,2021-01-17 14:29:01,22.5,ON,34.1,ON,23.2,ON,31.7,ON,22.9,ON,50.3,ON,23.2,ON,38.6,ON,23.3,ON,44.4,ON,23.4,ON,18.9,ON,23.8,ON,1.5,ON,22.9,ON,18.8,ON,22.6,ON,-4.5,ON,23.7,ON,19.8,ON,23.2,ON,-3.7,ON,20.3,ON,29.1,ON,20.1,ON,18.0,ON,23.8,ON,-20.2,ON,21.8,ON,15.4,ON,22.7,ON,-33.2,ON,6.0,ON,6.0,ON,4.1,ON,4.1,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
1424,2021-01-17 14:29:27,22.5,ON,33.8,ON,23.2,ON,31.7,ON,22.9,ON,50.3,ON,23.2,ON,37.6,ON,23.3,ON,43.9,ON,23.4,ON,19.4,ON,23.7,ON,1.7,ON,22.9,ON,19.2,ON,22.6,ON,-4.0,ON,23.7,ON,20.2,ON,23.2,ON,-3.6,ON,20.3,ON,29.8,ON,20.1,ON,18.6,ON,23.7,ON,-20.7,ON,21.8,ON,15.7,ON,22.7,ON,-34.0,ON,6.1,ON,6.1,ON,4.1,ON,4.1,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
1425,2021-01-17 14:29:42,22.5,ON,34.0,ON,23.2,ON,31.7,ON,22.9,ON,50.5,ON,23.5,ON,39.9,ON,23.3,ON,44.7,ON,23.4,ON,19.5,ON,23.7,ON,1.6,ON,22.9,ON,19.0,ON,22.6,ON,-4.5,ON,23.7,ON,20.0,ON,23.2,ON,-3.6,ON,20.4,ON,29.8,ON,20.1,ON,18.6,ON,23.7,ON,-20.8,ON,21.8,ON,16.4,ON,22.7,ON,-33.5,ON,6.0,ON,6.0,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
1426,2021-01-17 14:29:57,22.5,ON,33.8,ON,23.2,ON,31.6,ON,22.9,ON,50.1,ON,23.6,ON,40.0,ON,23.4,ON,44.6,ON,23.4,ON,19.5,ON,23.8,ON,1.6,ON,22.9,ON,19.2,ON,22.5,ON,-3.6,ON,23.7,ON,20.0,ON,23.2,ON,-3.7,ON,20.3,ON,29.8,ON,20.1,ON,18.7,ON,23.7,ON,-21.0,ON,21.8,ON,16.5,ON,22.7,ON,-33.0,ON,6.0,ON,6.0,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
1427,2021-01-17 14:30:12,22.5,ON,33.5,ON,23.2,ON,31.5,ON,22.8,ON,50.5,ON,23.5,ON,40.5,ON,23.4,ON,45.2,ON,23.4,ON,19.9,ON,23.7,ON,1.6,ON,22.9,ON,19.1,ON,22.5,ON,-3.4,ON,23.7,ON,19.9,ON,23.2,ON,-3.7,ON,20.3,ON,29.7,ON,20.1,ON,18.5,ON,23.7,ON,-20.8,ON,21.8,ON,16.2,ON,22.7,ON,-33.2,ON,5.9,ON,5.9,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
1428,2021-01-17 14:30:27,22.5,ON,33.9,ON,23.2,ON,31.5,ON,22.7,ON,50.5,ON,23.6,ON,41.1,ON,23.3,ON,44.7,ON,23.4,ON,19.2,ON,23.8,ON,1.5,ON,22.9,ON,18.8,ON,22.5,ON,-3.3,ON,23.7,ON,19.8,ON,23.2,ON,-3.6,ON,20.3,ON,29.5,ON,20.1,ON,18.4,ON,23.7,ON,-20.8,ON,21.8,ON,16.3,ON,22.7,ON,-32.6,ON,5.8,ON,5.8,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1429,2021-01-17 14:30:43,22.5,ON,33.9,ON,23.2,ON,31.4,ON,22.7,ON,50.3,ON,23.5,ON,41.7,ON,23.4,ON,46.2,ON,23.4,ON,20.0,ON,23.7,ON,1.6,ON,22.9,ON,19.3,ON,22.6,ON,-3.6,ON,23.7,ON,19.7,ON,23.1,ON,-3.8,ON,20.3,ON,29.5,ON,20.1,ON,18.4,ON,23.7,ON,-20.7,ON,21.8,ON,16.5,ON,22.7,ON,-33.4,ON,5.8,ON,5.8,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1430,2021-01-17 14:31:07,22.5,ON,33.8,ON,23.2,ON,31.4,ON,22.6,ON,50.5,ON,23.6,ON,40.3,ON,23.4,ON,44.6,ON,23.4,ON,19.4,ON,23.8,ON,1.6,ON,22.8,ON,19.1,ON,22.6,ON,-3.1,ON,23.7,ON,19.4,ON,23.2,ON,-3.8,ON,20.3,ON,29.9,ON,20.1,ON,18.4,ON,23.7,ON,-20.2,ON,21.8,ON,16.0,ON,22.6,ON,-32.9,ON,5.6,ON,5.6,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1431,2021-01-17 14:31:23,22.5,ON,33.2,ON,23.2,ON,31.3,ON,22.5,ON,50.3,ON,23.6,ON,39.4,ON,23.4,ON,44.2,ON,23.4,ON,19.2,ON,23.7,ON,1.6,ON,22.8,ON,19.1,ON,22.5,ON,-3.0,ON,23.7,ON,20.2,ON,23.1,ON,-4.0,ON,20.3,ON,29.8,ON,20.1,ON,18.7,ON,23.7,ON,-20.9,ON,21.8,ON,16.2,ON,22.7,ON,-33.6,ON,5.5,ON,5.5,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.8,ON,17.9,ON,
1432,2021-01-17 14:31:38,22.5,ON,33.8,ON,23.2,ON,31.5,ON,22.4,ON,50.4,ON,23.6,ON,40.5,ON,23.4,ON,44.9,ON,23.4,ON,19.7,ON,23.7,ON,1.6,ON,22.9,ON,18.9,ON,22.5,ON,-3.0,ON,23.7,ON,19.3,ON,23.2,ON,-4.1,ON,20.3,ON,29.3,ON,20.1,ON,18.3,ON,23.7,ON,-20.2,ON,21.8,ON,15.9,ON,22.7,ON,-33.4,ON,5.4,ON,5.4,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1433,2021-01-17 14:31:53,22.5,ON,32.9,ON,23.2,ON,30.3,ON,22.4,ON,50.1,ON,23.5,ON,40.1,ON,23.4,ON,43.8,ON,23.4,ON,19.2,ON,23.7,ON,1.5,ON,22.9,ON,18.7,ON,22.6,ON,-3.1,ON,23.7,ON,19.2,ON,23.2,ON,-3.7,ON,20.3,ON,29.2,ON,20.1,ON,18.0,ON,23.7,ON,-20.2,ON,21.8,ON,15.6,ON,22.7,ON,-32.8,ON,5.3,ON,5.3,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1434,2021-01-17 14:32:08,22.5,ON,32.8,ON,23.3,ON,30.7,ON,22.4,ON,50.5,ON,23.5,ON,40.5,ON,23.4,ON,44.9,ON,23.4,ON,19.6,ON,23.7,ON,1.7,ON,22.8,ON,18.9,ON,22.5,ON,-3.1,ON,23.7,ON,19.6,ON,23.1,ON,-3.8,ON,20.3,ON,29.5,ON,20.1,ON,18.5,ON,23.7,ON,-20.6,ON,21.8,ON,16.2,ON,22.7,ON,-32.9,ON,5.2,ON,5.2,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1435,2021-01-17 14:32:23,22.5,ON,33.3,ON,23.3,ON,30.8,ON,22.3,ON,50.8,ON,23.6,ON,40.5,ON,23.4,ON,45.0,ON,23.4,ON,19.6,ON,23.7,ON,1.6,ON,22.9,ON,19.3,ON,22.6,ON,-2.8,ON,23.7,ON,19.9,ON,23.2,ON,-3.8,ON,20.3,ON,29.7,ON,20.1,ON,18.6,ON,23.7,ON,-20.3,ON,21.8,ON,16.1,ON,22.7,ON,-33.3,ON,5.1,ON,5.1,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1436,2021-01-17 14:32:49,22.5,ON,33.3,ON,23.3,ON,30.3,ON,22.2,ON,50.8,ON,23.5,ON,40.4,ON,23.3,ON,45.0,ON,23.4,ON,19.4,ON,23.7,ON,1.5,ON,22.9,ON,18.8,ON,22.6,ON,-2.6,ON,23.7,ON,19.5,ON,23.2,ON,-3.6,ON,20.3,ON,29.5,ON,20.1,ON,18.4,ON,23.7,ON,-20.3,ON,21.8,ON,15.9,ON,22.7,ON,-32.3,ON,4.9,ON,4.9,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1437,2021-01-17 14:33:04,22.5,ON,33.4,ON,23.3,ON,30.3,ON,22.2,ON,50.6,ON,23.7,ON,39.6,ON,23.4,ON,44.3,ON,23.4,ON,19.5,ON,23.8,ON,1.4,ON,22.9,ON,18.5,ON,22.5,ON,-2.9,ON,23.7,ON,19.4,ON,23.2,ON,-3.7,ON,20.3,ON,28.9,ON,20.1,ON,18.0,ON,23.7,ON,-20.0,ON,21.8,ON,16.3,ON,22.7,ON,-33.4,ON,4.8,ON,4.8,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
1438,2021-01-17 14:33:19,22.5,ON,33.6,ON,23.3,ON,31.1,ON,22.2,ON,50.5,ON,23.7,ON,40.1,ON,23.3,ON,44.3,ON,23.4,ON,18.9,ON,23.8,ON,1.4,ON,22.9,ON,18.4,ON,22.6,ON,-2.7,ON,23.7,ON,19.4,ON,23.1,ON,-3.7,ON,20.3,ON,29.2,ON,20.1,ON,18.2,ON,23.6,ON,-20.4,ON,21.8,ON,16.2,ON,22.7,ON,-32.6,ON,4.7,ON,4.7,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
1439,2021-01-17 14:33:34,22.5,ON,33.6,ON,23.3,ON,31.3,ON,22.1,ON,51.0,ON,23.6,ON,40.1,ON,23.3,ON,44.1,ON,23.4,ON,19.4,ON,23.8,ON,1.5,ON,22.9,ON,19.1,ON,22.6,ON,-2.6,ON,23.7,ON,20.1,ON,23.2,ON,-4.0,ON,20.3,ON,29.4,ON,20.1,ON,18.3,ON,23.7,ON,-20.2,ON,21.8,ON,15.2,ON,22.7,ON,-32.8,ON,4.6,ON,4.6,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
1440,2021-01-17 14:33:50,22.5,ON,33.5,ON,23.3,ON,31.1,ON,22.1,ON,51.2,ON,23.7,ON,39.6,ON,23.4,ON,43.8,ON,23.3,ON,19.0,ON,23.8,ON,1.6,ON,22.9,ON,18.5,ON,22.5,ON,-2.7,ON,23.7,ON,19.4,ON,23.2,ON,-3.9,ON,20.3,ON,29.2,ON,20.1,ON,18.1,ON,23.6,ON,-19.8,ON,21.8,ON,16.4,ON,22.7,ON,-33.2,ON,4.6,ON,4.6,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
1441,2021-01-17 14:34:05,22.5,ON,33.6,ON,23.2,ON,31.3,ON,22.1,ON,51.4,ON,23.7,ON,39.5,ON,23.3,ON,44.1,ON,23.4,ON,19.2,ON,23.8,ON,1.5,ON,22.9,ON,18.9,ON,22.6,ON,-2.9,ON,23.7,ON,19.4,ON,23.1,ON,-3.9,ON,20.3,ON,29.3,ON,20.1,ON,18.5,ON,23.7,ON,-20.6,ON,21.8,ON,15.8,ON,22.7,ON,-33.7,ON,4.5,ON,4.5,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
1442,2021-01-17 14:34:30,22.5,ON,34.1,ON,23.3,ON,31.3,ON,22.1,ON,51.4,ON,23.7,ON,40.5,ON,23.4,ON,46.0,ON,23.4,ON,19.5,ON,23.7,ON,1.5,ON,22.9,ON,18.9,ON,22.6,ON,-2.9,ON,23.7,ON,19.2,ON,23.2,ON,-3.7,ON,20.3,ON,29.2,ON,20.1,ON,18.1,ON,23.6,ON,-19.8,ON,21.8,ON,15.5,ON,22.7,ON,-33.6,ON,4.5,ON,4.5,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,16.5,ON,16.5,ON,
1443,2021-01-17 14:34:45,22.5,ON,33.8,ON,23.3,ON,31.1,ON,22.2,ON,50.8,ON,23.8,ON,40.4,ON,23.4,ON,46.1,ON,23.4,ON,19.4,ON,23.7,ON,1.6,ON,22.9,ON,18.8,ON,22.6,ON,-3.0,ON,23.7,ON,19.2,ON,23.2,ON,-3.8,ON,20.3,ON,28.9,ON,20.1,ON,17.7,ON,23.7,ON,-20.5,ON,21.8,ON,15.4,ON,22.7,ON,-32.6,ON,4.4,ON,4.4,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
1444,2021-01-17 14:35:00,22.5,ON,33.7,ON,23.3,ON,31.2,ON,22.3,ON,51.1,ON,23.7,ON,39.6,ON,23.5,ON,43.5,ON,23.4,ON,18.8,ON,23.8,ON,1.4,ON,22.8,ON,18.1,ON,22.5,ON,-2.6,ON,23.7,ON,19.4,ON,23.1,ON,-4.0,ON,20.3,ON,28.8,ON,20.1,ON,17.6,ON,23.7,ON,-20.0,ON,21.8,ON,15.8,ON,22.7,ON,-32.9,ON,4.3,ON,4.3,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
1445,2021-01-17 14:35:16,22.5,ON,33.9,ON,23.3,ON,31.1,ON,22.3,ON,50.9,ON,23.7,ON,40.0,ON,23.4,ON,44.8,ON,23.3,ON,19.3,ON,23.8,ON,1.6,ON,22.9,ON,18.8,ON,22.5,ON,-2.9,ON,23.7,ON,19.6,ON,23.1,ON,-3.6,ON,20.3,ON,29.0,ON,20.1,ON,18.4,ON,23.7,ON,-20.4,ON,21.8,ON,15.8,ON,22.7,ON,-32.4,ON,4.3,ON,4.3,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
1446,2021-01-17 14:35:31,22.5,ON,33.6,ON,23.3,ON,30.9,ON,22.4,ON,50.6,ON,23.7,ON,39.5,ON,23.3,ON,44.6,ON,23.4,ON,19.1,ON,23.8,ON,1.5,ON,22.9,ON,18.5,ON,22.6,ON,-2.5,ON,23.7,ON,19.5,ON,23.1,ON,-3.8,ON,20.3,ON,29.3,ON,20.1,ON,18.1,ON,23.7,ON,-20.2,ON,21.8,ON,16.1,ON,22.7,ON,-33.7,ON,4.2,ON,4.2,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
1447,2021-01-17 14:35:46,22.5,ON,33.5,ON,23.3,ON,31.0,ON,22.4,ON,50.5,ON,23.7,ON,39.8,ON,23.3,ON,44.3,ON,23.4,ON,19.3,ON,23.8,ON,1.5,ON,22.8,ON,18.8,ON,22.6,ON,-2.6,ON,23.7,ON,19.9,ON,23.1,ON,-3.6,ON,20.3,ON,29.4,ON,20.1,ON,18.8,ON,23.7,ON,-20.6,ON,21.8,ON,16.2,ON,22.7,ON,-33.7,ON,4.2,ON,4.2,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
1448,2021-01-17 14:36:12,22.5,ON,33.7,ON,23.3,ON,31.2,ON,22.4,ON,50.4,ON,23.7,ON,40.2,ON,23.3,ON,44.4,ON,23.4,ON,19.1,ON,23.7,ON,1.5,ON,22.8,ON,18.5,ON,22.6,ON,-2.1,ON,23.7,ON,19.1,ON,23.1,ON,-3.8,ON,20.3,ON,28.9,ON,20.1,ON,17.9,ON,23.6,ON,-19.4,ON,21.9,ON,15.6,ON,22.7,ON,-33.8,ON,4.2,ON,4.2,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
1449,2021-01-17 14:36:27,22.5,ON,33.7,ON,23.4,ON,31.4,ON,22.5,ON,50.9,ON,23.6,ON,39.4,ON,23.5,ON,44.1,ON,23.4,ON,19.4,ON,23.7,ON,1.5,ON,22.8,ON,18.9,ON,22.6,ON,-2.3,ON,23.7,ON,19.7,ON,23.1,ON,-3.6,ON,20.3,ON,29.5,ON,20.1,ON,18.4,ON,23.7,ON,-20.1,ON,21.9,ON,16.0,ON,22.7,ON,-33.8,ON,4.2,ON,4.2,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
1450,2021-01-17 14:36:42,22.5,ON,33.7,ON,23.4,ON,31.1,ON,22.5,ON,50.6,ON,23.4,ON,37.4,ON,23.5,ON,43.6,ON,23.4,ON,18.8,ON,23.7,ON,1.4,ON,22.8,ON,18.2,ON,22.6,ON,-1.9,ON,23.7,ON,19.3,ON,23.2,ON,-3.6,ON,20.4,ON,28.9,ON,20.1,ON,18.0,ON,23.6,ON,-20.1,ON,21.8,ON,16.2,ON,22.7,ON,-32.7,ON,4.2,ON,4.2,ON,4.6,ON,4.6,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
1451,2021-01-17 14:36:58,22.5,ON,33.4,ON,23.4,ON,30.7,ON,22.5,ON,50.2,ON,23.4,ON,36.5,ON,23.5,ON,43.1,ON,23.4,ON,19.0,ON,23.8,ON,1.5,ON,22.8,ON,18.4,ON,22.6,ON,-2.2,ON,23.7,ON,19.4,ON,23.2,ON,-3.8,ON,20.4,ON,28.9,ON,20.1,ON,17.9,ON,23.7,ON,-20.1,ON,21.8,ON,15.7,ON,22.7,ON,-32.0,ON,4.0,ON,4.0,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
1452,2021-01-17 14:37:13,22.5,ON,33.5,ON,23.4,ON,30.8,ON,22.6,ON,50.4,ON,23.5,ON,36.6,ON,23.5,ON,43.8,ON,23.4,ON,18.7,ON,23.8,ON,1.5,ON,22.9,ON,18.4,ON,22.6,ON,-1.6,ON,23.7,ON,19.1,ON,23.2,ON,-3.7,ON,20.3,ON,28.9,ON,20.1,ON,17.6,ON,23.6,ON,-19.2,ON,21.8,ON,15.4,ON,22.7,ON,-32.9,ON,4.1,ON,4.1,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,16.5,ON,16.5,ON,
1453,2021-01-17 14:37:28,22.5,ON,33.4,ON,23.4,ON,31.3,ON,22.6,ON,50.6,ON,23.5,ON,36.9,ON,23.5,ON,43.6,ON,23.4,ON,19.2,ON,23.8,ON,1.5,ON,22.9,ON,18.7,ON,22.6,ON,-1.7,ON,23.8,ON,19.7,ON,23.2,ON,-3.9,ON,20.4,ON,29.2,ON,20.1,ON,18.2,ON,23.6,ON,-20.0,ON,21.9,ON,15.8,ON,22.6,ON,-33.1,ON,4.1,ON,4.1,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
1454,2021-01-17 14:37:55,22.4,ON,32.9,ON,23.4,ON,30.3,ON,22.6,ON,50.6,ON,23.5,ON,36.2,ON,23.5,ON,42.6,ON,23.4,ON,18.3,ON,23.8,ON,1.4,ON,22.9,ON,17.8,ON,22.6,ON,-1.8,ON,23.7,ON,18.7,ON,23.1,ON,-3.7,ON,20.3,ON,28.5,ON,20.1,ON,17.5,ON,23.6,ON,-20.2,ON,21.8,ON,15.1,ON,22.7,ON,-32.8,ON,4.3,ON,4.3,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
1455,2021-01-17 14:38:10,22.5,ON,33.1,ON,23.4,ON,30.2,ON,22.6,ON,50.1,ON,23.6,ON,37.1,ON,23.5,ON,43.9,ON,23.4,ON,18.9,ON,23.8,ON,1.3,ON,22.9,ON,17.9,ON,22.6,ON,-1.9,ON,23.7,ON,18.7,ON,23.2,ON,-3.8,ON,20.4,ON,28.7,ON,20.1,ON,17.6,ON,23.6,ON,-19.6,ON,21.8,ON,14.9,ON,22.7,ON,-31.8,ON,4.4,ON,4.4,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
1456,2021-01-17 14:38:25,22.5,ON,32.7,ON,23.4,ON,30.2,ON,22.7,ON,50.2,ON,23.4,ON,37.6,ON,23.6,ON,43.6,ON,23.4,ON,18.3,ON,23.7,ON,1.4,ON,22.9,ON,18.2,ON,22.6,ON,-1.5,ON,23.7,ON,18.9,ON,23.2,ON,-3.8,ON,20.4,ON,28.7,ON,20.1,ON,18.1,ON,23.6,ON,-20.1,ON,21.8,ON,16.1,ON,22.7,ON,-32.8,ON,4.5,ON,4.5,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
1457,2021-01-17 14:38:40,22.5,ON,32.8,ON,23.4,ON,30.3,ON,22.7,ON,49.9,ON,23.5,ON,36.9,ON,23.5,ON,42.6,ON,23.4,ON,18.9,ON,23.7,ON,1.5,ON,22.8,ON,18.4,ON,22.6,ON,-1.2,ON,23.7,ON,19.0,ON,23.1,ON,-3.7,ON,20.4,ON,29.0,ON,20.1,ON,18.0,ON,23.6,ON,-19.9,ON,21.9,ON,15.5,ON,22.7,ON,-32.3,ON,4.6,ON,4.6,ON,4.1,ON,4.1,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
1458,2021-01-17 14:38:56,22.5,ON,32.9,ON,23.4,ON,30.4,ON,22.7,ON,50.0,ON,23.4,ON,37.8,ON,23.4,ON,44.3,ON,23.4,ON,19.2,ON,23.8,ON,1.6,ON,22.9,ON,18.8,ON,22.6,ON,-1.3,ON,23.7,ON,19.7,ON,23.1,ON,-3.8,ON,20.4,ON,29.3,ON,20.1,ON,18.4,ON,23.6,ON,-20.2,ON,21.9,ON,15.9,ON,22.7,ON,-33.1,ON,4.8,ON,4.8,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
1459,2021-01-17 14:39:11,22.5,ON,32.9,ON,23.4,ON,30.9,ON,22.7,ON,50.3,ON,23.4,ON,37.9,ON,23.4,ON,44.1,ON,23.4,ON,19.3,ON,23.8,ON,1.4,ON,22.9,ON,18.8,ON,22.6,ON,-1.1,ON,23.7,ON,19.5,ON,23.2,ON,-3.8,ON,20.3,ON,29.3,ON,20.1,ON,18.2,ON,23.6,ON,-20.1,ON,21.8,ON,16.1,ON,22.7,ON,-33.0,ON,5.0,ON,5.0,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
1460,2021-01-17 14:39:36,22.5,ON,33.8,ON,23.4,ON,31.2,ON,22.8,ON,50.5,ON,23.5,ON,37.6,ON,23.4,ON,42.9,ON,23.4,ON,19.4,ON,23.8,ON,1.5,ON,22.8,ON,18.9,ON,22.6,ON,-1.1,ON,23.7,ON,19.3,ON,23.2,ON,-3.7,ON,20.4,ON,29.4,ON,20.1,ON,18.2,ON,23.6,ON,-20.2,ON,21.8,ON,16.4,ON,22.7,ON,-33.9,ON,5.2,ON,5.2,ON,4.6,ON,4.6,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
1461,2021-01-17 14:39:52,22.5,ON,33.7,ON,23.4,ON,31.1,ON,22.8,ON,50.3,ON,23.4,ON,37.6,ON,23.4,ON,43.1,ON,23.4,ON,19.3,ON,23.8,ON,1.5,ON,22.8,ON,18.8,ON,22.6,ON,-0.9,ON,23.7,ON,19.1,ON,23.1,ON,-3.9,ON,20.4,ON,29.3,ON,20.1,ON,18.5,ON,23.6,ON,-20.1,ON,21.9,ON,15.5,ON,22.7,ON,-32.7,ON,5.3,ON,5.3,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
1462,2021-01-17 14:40:07,22.5,ON,33.9,ON,23.4,ON,31.4,ON,22.8,ON,50.5,ON,23.4,ON,37.6,ON,23.4,ON,43.6,ON,23.4,ON,19.8,ON,23.7,ON,1.6,ON,22.9,ON,19.3,ON,22.6,ON,-1.0,ON,23.7,ON,20.5,ON,23.1,ON,-3.6,ON,20.4,ON,29.9,ON,20.1,ON,18.9,ON,23.6,ON,-20.7,ON,21.9,ON,15.9,ON,22.7,ON,-33.4,ON,5.4,ON,5.4,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
1463,2021-01-17 14:40:22,22.5,ON,33.9,ON,23.4,ON,31.1,ON,22.8,ON,50.4,ON,23.5,ON,37.8,ON,23.4,ON,43.8,ON,23.4,ON,19.1,ON,23.7,ON,1.4,ON,22.8,ON,18.3,ON,22.6,ON,-1.3,ON,23.7,ON,18.5,ON,23.1,ON,-3.8,ON,20.4,ON,29.1,ON,20.1,ON,17.7,ON,23.6,ON,-19.6,ON,21.9,ON,15.3,ON,22.7,ON,-33.5,ON,5.5,ON,5.5,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
1464,2021-01-17 14:40:37,22.5,ON,33.7,ON,23.4,ON,31.0,ON,22.8,ON,50.3,ON,23.3,ON,37.0,ON,23.3,ON,42.7,ON,23.4,ON,18.9,ON,23.7,ON,1.4,ON,22.8,ON,18.4,ON,22.6,ON,-1.1,ON,23.7,ON,19.0,ON,23.2,ON,-4.0,ON,20.4,ON,29.2,ON,20.1,ON,18.0,ON,23.6,ON,-20.1,ON,21.9,ON,16.3,ON,22.7,ON,-32.3,ON,5.5,ON,5.5,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
1465,2021-01-17 14:40:52,22.5,ON,33.3,ON,23.4,ON,31.0,ON,22.8,ON,50.2,ON,23.5,ON,37.8,ON,23.4,ON,43.2,ON,23.4,ON,18.7,ON,23.8,ON,1.4,ON,22.8,ON,18.0,ON,22.6,ON,-0.9,ON,23.7,ON,18.4,ON,23.2,ON,-3.9,ON,20.4,ON,28.7,ON,20.1,ON,17.2,ON,23.6,ON,-19.0,ON,21.9,ON,14.8,ON,22.7,ON,-32.0,ON,5.6,ON,5.6,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
1466,2021-01-17 14:41:17,22.5,ON,33.2,ON,23.4,ON,31.0,ON,22.9,ON,49.8,ON,23.3,ON,37.1,ON,23.4,ON,42.7,ON,23.4,ON,18.7,ON,23.8,ON,1.4,ON,22.8,ON,18.0,ON,22.6,ON,-0.7,ON,23.7,ON,18.9,ON,23.2,ON,-3.9,ON,20.4,ON,28.6,ON,20.1,ON,17.4,ON,23.6,ON,-19.4,ON,21.9,ON,15.9,ON,22.7,ON,-31.7,ON,5.7,ON,5.7,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
1467,2021-01-17 14:41:32,22.5,ON,33.5,ON,23.5,ON,31.0,ON,22.9,ON,50.5,ON,23.4,ON,37.1,ON,23.3,ON,43.8,ON,23.4,ON,18.8,ON,23.8,ON,1.4,ON,22.9,ON,18.4,ON,22.6,ON,-0.7,ON,23.7,ON,19.8,ON,23.1,ON,-3.7,ON,20.4,ON,29.1,ON,20.1,ON,18.1,ON,23.6,ON,-19.9,ON,21.9,ON,15.9,ON,22.8,ON,-32.7,ON,5.8,ON,5.8,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
1468,2021-01-17 14:41:48,22.5,ON,33.6,ON,23.4,ON,30.8,ON,22.9,ON,49.8,ON,23.2,ON,36.4,ON,23.4,ON,42.6,ON,23.4,ON,19.0,ON,23.8,ON,1.5,ON,22.8,ON,18.7,ON,22.6,ON,-0.5,ON,23.7,ON,19.7,ON,23.2,ON,-3.7,ON,20.4,ON,29.5,ON,20.1,ON,18.3,ON,23.6,ON,-19.9,ON,21.9,ON,16.1,ON,22.8,ON,-32.9,ON,5.9,ON,5.9,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
1469,2021-01-17 14:42:03,22.5,ON,33.4,ON,23.4,ON,31.4,ON,22.9,ON,50.1,ON,23.3,ON,37.5,ON,23.4,ON,43.8,ON,23.4,ON,19.4,ON,23.8,ON,1.5,ON,22.8,ON,18.9,ON,22.6,ON,-0.3,ON,23.8,ON,19.4,ON,23.2,ON,-3.9,ON,20.4,ON,29.5,ON,20.2,ON,18.2,ON,23.6,ON,-19.8,ON,21.9,ON,15.9,ON,22.8,ON,-32.5,ON,6.0,ON,6.0,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
1470,2021-01-17 14:42:18,22.5,ON,33.5,ON,23.5,ON,31.6,ON,22.9,ON,50.3,ON,23.4,ON,37.6,ON,23.4,ON,43.5,ON,23.4,ON,19.3,ON,23.7,ON,1.5,ON,22.9,ON,18.8,ON,22.6,ON,-0.7,ON,23.7,ON,19.6,ON,23.2,ON,-3.8,ON,20.4,ON,29.5,ON,20.1,ON,18.5,ON,23.6,ON,-20.0,ON,21.9,ON,16.1,ON,22.7,ON,-33.4,ON,6.1,ON,6.1,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
1471,2021-01-17 14:42:33,22.5,ON,33.7,ON,23.5,ON,31.1,ON,22.9,ON,50.0,ON,23.3,ON,37.8,ON,23.4,ON,43.6,ON,23.4,ON,19.3,ON,23.7,ON,1.4,ON,22.8,ON,18.5,ON,22.6,ON,-0.7,ON,23.7,ON,19.6,ON,23.1,ON,-3.7,ON,20.4,ON,29.2,ON,20.1,ON,18.4,ON,23.6,ON,-20.2,ON,21.9,ON,16.3,ON,22.7,ON,-33.6,ON,6.1,ON,6.1,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
1472,2021-01-17 14:42:59,22.5,ON,33.8,ON,23.5,ON,31.6,ON,22.8,ON,50.1,ON,23.3,ON,37.9,ON,23.4,ON,44.0,ON,23.4,ON,19.2,ON,23.8,ON,1.5,ON,22.9,ON,18.7,ON,22.6,ON,-0.5,ON,23.8,ON,19.4,ON,23.1,ON,-3.7,ON,20.4,ON,29.1,ON,20.1,ON,18.2,ON,23.6,ON,-20.1,ON,21.9,ON,16.3,ON,22.8,ON,-32.6,ON,6.0,ON,6.0,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
1473,2021-01-17 14:43:14,22.5,ON,34.0,ON,23.5,ON,31.6,ON,22.7,ON,50.0,ON,23.3,ON,38.5,ON,23.4,ON,43.8,ON,23.4,ON,19.1,ON,23.8,ON,1.4,ON,22.8,ON,18.5,ON,22.6,ON,-0.2,ON,23.7,ON,19.2,ON,23.1,ON,-3.8,ON,20.4,ON,29.0,ON,20.2,ON,18.0,ON,23.6,ON,-20.2,ON,21.9,ON,15.6,ON,22.8,ON,-33.3,ON,5.9,ON,5.9,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
1474,2021-01-17 14:43:29,22.5,ON,34.4,ON,23.5,ON,31.9,ON,22.7,ON,50.4,ON,23.2,ON,39.0,ON,23.4,ON,44.6,ON,23.4,ON,19.9,ON,23.8,ON,1.5,ON,22.8,ON,19.4,ON,22.6,ON,0.0,ON,23.7,ON,20.0,ON,23.1,ON,-3.7,ON,20.4,ON,29.7,ON,20.2,ON,18.9,ON,23.6,ON,-20.8,ON,21.9,ON,16.7,ON,22.8,ON,-33.2,ON,5.8,ON,5.8,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
1475,2021-01-17 14:43:45,22.5,ON,33.8,ON,23.5,ON,32.0,ON,22.6,ON,50.5,ON,23.2,ON,40.1,ON,23.4,ON,45.7,ON,23.4,ON,20.0,ON,23.8,ON,1.6,ON,22.8,ON,19.5,ON,22.6,ON,0.0,ON,23.7,ON,20.2,ON,23.1,ON,-3.6,ON,20.4,ON,30.0,ON,20.1,ON,19.0,ON,23.6,ON,-20.9,ON,21.9,ON,16.6,ON,22.8,ON,-34.0,ON,5.7,ON,5.7,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
1476,2021-01-17 14:44:00,22.5,ON,33.5,ON,23.5,ON,31.0,ON,22.5,ON,50.3,ON,23.3,ON,38.6,ON,23.4,ON,44.2,ON,23.4,ON,19.2,ON,23.8,ON,1.5,ON,22.9,ON,18.9,ON,22.6,ON,0.4,ON,23.7,ON,19.6,ON,23.1,ON,-3.8,ON,20.4,ON,29.3,ON,20.2,ON,18.4,ON,23.6,ON,-19.8,ON,21.9,ON,15.6,ON,22.8,ON,-32.4,ON,5.6,ON,5.6,ON,6.0,ON,6.0,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
1477,2021-01-17 14:44:15,22.5,ON,33.1,ON,22.7,ON,30.6,ON,22.5,ON,50.4,ON,23.1,ON,39.4,ON,23.4,ON,45.1,ON,23.4,ON,19.7,ON,23.8,ON,1.6,ON,22.9,ON,18.9,ON,22.6,ON,0.3,ON,23.7,ON,19.6,ON,23.1,ON,-3.6,ON,20.4,ON,29.4,ON,20.1,ON,18.4,ON,23.6,ON,-20.2,ON,21.9,ON,16.0,ON,22.8,ON,-33.1,ON,5.5,ON,5.5,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
1478,2021-01-17 14:44:40,22.5,ON,33.5,ON,22.7,ON,31.3,ON,22.4,ON,50.7,ON,23.2,ON,38.5,ON,23.5,ON,43.9,ON,23.4,ON,18.9,ON,23.7,ON,1.5,ON,22.9,ON,18.8,ON,22.6,ON,0.4,ON,23.7,ON,19.2,ON,23.1,ON,-3.6,ON,20.4,ON,29.1,ON,20.2,ON,18.1,ON,23.5,ON,-19.7,ON,21.9,ON,16.0,ON,22.7,ON,-32.9,ON,5.4,ON,5.4,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
1479,2021-01-17 14:44:55,22.5,ON,33.1,ON,22.7,ON,32.0,ON,22.4,ON,51.0,ON,23.6,ON,41.1,ON,23.5,ON,46.0,ON,23.4,ON,19.9,ON,23.8,ON,1.5,ON,22.8,ON,19.1,ON,22.6,ON,0.4,ON,23.7,ON,19.6,ON,23.1,ON,-3.5,ON,20.4,ON,29.6,ON,20.2,ON,18.6,ON,23.5,ON,-20.2,ON,21.9,ON,16.6,ON,22.8,ON,-33.4,ON,5.4,ON,5.4,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
1480,2021-01-17 14:45:10,22.6,ON,33.3,ON,22.8,ON,32.2,ON,22.3,ON,50.5,ON,23.8,ON,41.9,ON,23.5,ON,46.6,ON,23.4,ON,19.9,ON,23.8,ON,1.6,ON,22.9,ON,19.4,ON,22.6,ON,0.8,ON,23.7,ON,20.2,ON,23.1,ON,-3.7,ON,20.4,ON,29.6,ON,20.1,ON,19.0,ON,23.5,ON,-20.7,ON,21.9,ON,16.2,ON,22.7,ON,-33.7,ON,5.2,ON,5.2,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1481,2021-01-17 14:45:26,22.5,ON,34.0,ON,22.7,ON,33.4,ON,22.3,ON,51.2,ON,23.7,ON,42.2,ON,23.5,ON,45.9,ON,23.4,ON,20.1,ON,23.8,ON,1.6,ON,22.8,ON,19.7,ON,22.6,ON,0.8,ON,23.7,ON,20.5,ON,23.1,ON,-3.7,ON,20.4,ON,30.2,ON,20.1,ON,19.3,ON,23.5,ON,-21.0,ON,21.9,ON,16.8,ON,22.7,ON,-33.7,ON,5.1,ON,5.1,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1482,2021-01-17 14:45:41,22.5,ON,33.9,ON,22.7,ON,33.3,ON,22.2,ON,51.3,ON,23.5,ON,41.7,ON,23.5,ON,46.1,ON,23.4,ON,19.8,ON,23.8,ON,1.5,ON,22.9,ON,18.9,ON,22.6,ON,0.8,ON,23.7,ON,19.7,ON,23.1,ON,-3.9,ON,20.4,ON,29.8,ON,20.2,ON,18.6,ON,23.5,ON,-20.4,ON,21.9,ON,16.0,ON,22.8,ON,-32.4,ON,5.0,ON,5.0,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1483,2021-01-17 14:45:56,22.5,ON,34.0,ON,22.7,ON,33.3,ON,22.2,ON,50.8,ON,23.7,ON,42.1,ON,23.4,ON,46.3,ON,23.4,ON,20.0,ON,23.8,ON,1.6,ON,22.8,ON,19.3,ON,22.6,ON,0.8,ON,23.7,ON,19.8,ON,23.1,ON,-3.8,ON,20.4,ON,29.5,ON,20.1,ON,18.6,ON,23.5,ON,-20.5,ON,21.9,ON,16.5,ON,22.8,ON,-34.0,ON,4.8,ON,4.8,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1484,2021-01-17 14:46:22,22.5,ON,34.1,ON,22.7,ON,33.6,ON,22.1,ON,51.2,ON,23.5,ON,42.2,ON,23.4,ON,46.7,ON,23.4,ON,20.0,ON,23.7,ON,1.6,ON,22.9,ON,19.3,ON,22.6,ON,0.8,ON,23.8,ON,19.9,ON,23.1,ON,-3.8,ON,20.4,ON,29.8,ON,20.1,ON,18.9,ON,23.5,ON,-21.0,ON,21.9,ON,17.1,ON,22.8,ON,-32.8,ON,4.6,ON,4.6,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1485,2021-01-17 14:46:37,22.5,ON,34.3,ON,22.7,ON,34.0,ON,22.1,ON,51.1,ON,23.6,ON,42.4,ON,23.4,ON,46.0,ON,23.4,ON,20.0,ON,23.8,ON,1.6,ON,22.8,ON,19.4,ON,22.6,ON,1.2,ON,23.8,ON,20.4,ON,23.1,ON,-3.8,ON,20.4,ON,30.0,ON,20.2,ON,19.1,ON,23.5,ON,-20.9,ON,21.9,ON,16.9,ON,22.8,ON,-34.0,ON,4.5,ON,4.5,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1486,2021-01-17 14:46:52,22.5,ON,34.1,ON,22.7,ON,34.0,ON,22.1,ON,51.2,ON,23.5,ON,41.7,ON,23.4,ON,46.3,ON,23.4,ON,20.2,ON,23.8,ON,1.5,ON,22.9,ON,19.3,ON,22.6,ON,1.1,ON,23.7,ON,19.4,ON,23.1,ON,-3.7,ON,20.4,ON,29.6,ON,20.2,ON,18.3,ON,23.5,ON,-20.3,ON,21.9,ON,16.3,ON,22.8,ON,-33.1,ON,4.5,ON,4.5,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1487,2021-01-17 14:47:08,22.5,ON,34.3,ON,22.7,ON,34.3,ON,22.1,ON,51.1,ON,23.6,ON,41.6,ON,23.4,ON,45.3,ON,23.4,ON,20.2,ON,23.8,ON,1.5,ON,22.9,ON,19.4,ON,22.6,ON,0.6,ON,23.7,ON,20.3,ON,23.1,ON,-3.6,ON,20.4,ON,30.3,ON,20.1,ON,19.2,ON,23.5,ON,-21.0,ON,21.9,ON,16.8,ON,22.8,ON,-34.2,ON,4.4,ON,4.4,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1488,2021-01-17 14:47:23,22.5,ON,34.2,ON,22.6,ON,34.0,ON,22.1,ON,51.1,ON,23.6,ON,41.7,ON,23.4,ON,46.3,ON,23.4,ON,20.3,ON,23.8,ON,1.6,ON,22.9,ON,19.8,ON,22.6,ON,1.4,ON,23.7,ON,20.7,ON,23.1,ON,-3.6,ON,20.4,ON,30.0,ON,20.1,ON,19.2,ON,23.5,ON,-21.3,ON,21.9,ON,16.7,ON,22.8,ON,-32.8,ON,4.4,ON,4.4,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1489,2021-01-17 14:47:38,22.5,ON,34.1,ON,22.7,ON,34.2,ON,22.2,ON,51.3,ON,23.7,ON,41.2,ON,23.5,ON,45.9,ON,23.4,ON,20.4,ON,23.8,ON,1.7,ON,22.9,ON,19.5,ON,22.6,ON,1.3,ON,23.8,ON,20.3,ON,23.1,ON,-3.8,ON,20.4,ON,30.0,ON,20.2,ON,19.2,ON,23.5,ON,-20.8,ON,21.9,ON,16.1,ON,22.8,ON,-33.5,ON,4.4,ON,4.4,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1490,2021-01-17 14:48:03,22.5,ON,34.1,ON,22.6,ON,33.9,ON,22.3,ON,51.3,ON,23.6,ON,41.2,ON,23.5,ON,45.4,ON,23.4,ON,20.1,ON,23.8,ON,1.6,ON,22.9,ON,19.4,ON,22.6,ON,1.2,ON,23.8,ON,20.3,ON,23.1,ON,-3.6,ON,20.4,ON,30.0,ON,20.1,ON,18.9,ON,23.5,ON,-20.8,ON,21.9,ON,16.8,ON,22.8,ON,-33.8,ON,4.3,ON,4.3,ON,4.1,ON,4.1,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
1491,2021-01-17 14:48:19,22.5,ON,34.2,ON,22.6,ON,34.3,ON,22.4,ON,51.3,ON,23.6,ON,42.0,ON,23.5,ON,46.7,ON,23.4,ON,19.9,ON,23.8,ON,1.6,ON,22.8,ON,19.4,ON,22.6,ON,1.6,ON,23.8,ON,20.4,ON,23.1,ON,-3.6,ON,20.4,ON,30.1,ON,20.1,ON,18.9,ON,23.5,ON,-20.7,ON,21.9,ON,16.6,ON,22.8,ON,-33.6,ON,4.3,ON,4.3,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
1492,2021-01-17 14:48:34,22.5,ON,34.2,ON,22.6,ON,34.3,ON,22.4,ON,51.0,ON,23.8,ON,41.7,ON,23.5,ON,46.0,ON,23.4,ON,19.9,ON,23.8,ON,1.6,ON,22.9,ON,19.2,ON,22.6,ON,1.6,ON,23.8,ON,19.9,ON,23.1,ON,-3.6,ON,20.4,ON,29.6,ON,20.2,ON,18.7,ON,23.5,ON,-20.4,ON,21.9,ON,15.8,ON,22.8,ON,-33.6,ON,4.2,ON,4.2,ON,4.0,ON,4.0,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
1493,2021-01-17 14:48:49,22.5,ON,34.1,ON,22.6,ON,34.5,ON,22.4,ON,51.5,ON,23.7,ON,41.4,ON,23.4,ON,45.7,ON,23.4,ON,20.2,ON,23.7,ON,1.6,ON,22.9,ON,19.5,ON,22.6,ON,1.6,ON,23.7,ON,20.4,ON,23.1,ON,-3.6,ON,20.5,ON,29.9,ON,20.1,ON,19.1,ON,23.5,ON,-21.1,ON,21.9,ON,17.1,ON,22.8,ON,-33.7,ON,4.2,ON,4.1,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
1494,2021-01-17 14:49:04,22.5,ON,34.1,ON,22.5,ON,34.2,ON,22.5,ON,50.8,ON,23.6,ON,41.3,ON,23.5,ON,46.0,ON,23.4,ON,20.5,ON,23.7,ON,1.7,ON,22.9,ON,20.0,ON,22.6,ON,2.0,ON,23.7,ON,20.4,ON,23.1,ON,-3.5,ON,20.4,ON,30.4,ON,20.1,ON,19.4,ON,23.5,ON,-20.6,ON,21.9,ON,16.1,ON,22.8,ON,-34.2,ON,4.1,ON,4.1,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
1495,2021-01-17 14:49:19,22.5,ON,34.2,ON,22.5,ON,34.2,ON,22.5,ON,50.6,ON,23.7,ON,41.5,ON,23.4,ON,45.5,ON,23.4,ON,20.6,ON,23.8,ON,1.8,ON,22.8,ON,20.1,ON,22.6,ON,1.9,ON,23.8,ON,21.0,ON,23.1,ON,-3.7,ON,20.4,ON,30.5,ON,20.2,ON,19.7,ON,23.5,ON,-21.6,ON,21.9,ON,17.4,ON,22.8,ON,-33.5,ON,4.0,ON,4.0,ON,4.6,ON,4.6,ON,0.0,OFF,0.0,OFF,16.5,ON,16.5,ON,
1496,2021-01-17 14:49:45,22.5,ON,34.2,ON,22.5,ON,34.1,ON,22.5,ON,51.0,ON,23.7,ON,40.9,ON,23.5,ON,45.5,ON,23.4,ON,20.0,ON,23.8,ON,1.5,ON,22.9,ON,19.3,ON,22.6,ON,2.2,ON,23.8,ON,19.7,ON,23.1,ON,-3.7,ON,20.4,ON,29.6,ON,20.2,ON,18.5,ON,23.5,ON,-20.2,ON,21.9,ON,16.2,ON,22.7,ON,-33.3,ON,4.2,ON,4.2,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
1497,2021-01-17 14:50:00,22.5,ON,34.5,ON,22.5,ON,34.2,ON,22.6,ON,50.9,ON,23.7,ON,41.5,ON,23.5,ON,45.8,ON,23.4,ON,20.0,ON,23.8,ON,1.7,ON,22.9,ON,19.7,ON,22.6,ON,1.9,ON,23.7,ON,20.7,ON,23.1,ON,-3.6,ON,20.4,ON,30.5,ON,20.2,ON,19.4,ON,23.5,ON,-21.1,ON,21.9,ON,16.2,ON,22.8,ON,-33.5,ON,4.3,ON,4.3,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
1498,2021-01-17 14:50:16,22.5,ON,33.7,ON,22.5,ON,33.8,ON,22.6,ON,50.7,ON,23.8,ON,41.9,ON,23.5,ON,46.3,ON,23.4,ON,20.1,ON,23.8,ON,1.6,ON,22.9,ON,19.8,ON,22.6,ON,2.7,ON,23.8,ON,20.7,ON,23.1,ON,-3.6,ON,20.4,ON,30.3,ON,20.1,ON,19.2,ON,23.5,ON,-21.1,ON,21.9,ON,17.1,ON,22.8,ON,-33.6,ON,4.4,ON,4.4,ON,5.0,ON,5.1,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
1499,2021-01-17 14:50:31,22.5,ON,33.7,ON,22.5,ON,33.6,ON,22.6,ON,50.8,ON,23.8,ON,41.7,ON,23.4,ON,45.9,ON,23.4,ON,19.7,ON,23.9,ON,1.6,ON,22.9,ON,19.4,ON,22.6,ON,2.6,ON,23.8,ON,20.1,ON,23.1,ON,-3.6,ON,20.5,ON,29.9,ON,20.1,ON,18.6,ON,23.5,ON,-20.2,ON,21.9,ON,16.0,ON,22.8,ON,-33.8,ON,4.5,ON,4.5,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
1500,2021-01-17 14:50:46,22.5,ON,33.9,ON,22.5,ON,33.7,ON,22.6,ON,50.5,ON,23.7,ON,41.4,ON,23.5,ON,45.3,ON,23.4,ON,20.0,ON,23.8,ON,1.6,ON,22.8,ON,19.5,ON,22.6,ON,2.9,ON,23.8,ON,20.3,ON,23.1,ON,-3.6,ON,20.4,ON,30.1,ON,20.2,ON,19.3,ON,23.5,ON,-21.2,ON,21.9,ON,16.7,ON,22.8,ON,-34.0,ON,4.6,ON,4.6,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
1501,2021-01-17 14:51:01,22.5,ON,33.6,ON,22.5,ON,33.5,ON,22.6,ON,50.4,ON,23.9,ON,41.1,ON,23.5,ON,45.7,ON,23.4,ON,19.9,ON,23.8,ON,1.6,ON,22.9,ON,19.5,ON,22.6,ON,2.7,ON,23.7,ON,20.4,ON,23.1,ON,-3.7,ON,20.5,ON,30.3,ON,20.2,ON,19.2,ON,23.5,ON,-21.0,ON,21.9,ON,16.6,ON,22.8,ON,-32.9,ON,4.8,ON,4.8,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
1502,2021-01-17 14:51:26,22.5,ON,33.3,ON,22.4,ON,33.7,ON,22.7,ON,50.6,ON,23.8,ON,41.3,ON,23.4,ON,46.1,ON,23.4,ON,20.2,ON,23.8,ON,1.7,ON,22.9,ON,19.8,ON,22.6,ON,2.8,ON,23.7,ON,21.2,ON,23.1,ON,-3.6,ON,20.4,ON,30.5,ON,20.1,ON,19.7,ON,23.5,ON,-21.0,ON,21.9,ON,16.8,ON,22.8,ON,-33.6,ON,5.0,ON,5.0,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
1503,2021-01-17 14:51:41,22.5,ON,34.1,ON,22.4,ON,34.5,ON,22.7,ON,50.9,ON,23.8,ON,41.3,ON,23.4,ON,46.4,ON,23.4,ON,20.1,ON,23.8,ON,1.7,ON,22.9,ON,19.6,ON,22.6,ON,2.9,ON,23.8,ON,20.5,ON,23.1,ON,-3.7,ON,20.5,ON,30.0,ON,20.2,ON,19.4,ON,23.5,ON,-21.1,ON,21.9,ON,16.6,ON,22.8,ON,-33.5,ON,5.2,ON,5.2,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
1504,2021-01-17 14:51:56,22.5,ON,34.2,ON,22.4,ON,34.5,ON,22.7,ON,51.0,ON,23.3,ON,39.5,ON,23.5,ON,45.7,ON,23.5,ON,20.1,ON,23.8,ON,1.6,ON,22.8,ON,19.7,ON,22.6,ON,3.1,ON,23.8,ON,20.4,ON,23.1,ON,-3.7,ON,20.5,ON,30.1,ON,20.2,ON,19.2,ON,23.5,ON,-21.1,ON,21.9,ON,16.4,ON,22.8,ON,-33.6,ON,5.3,ON,5.3,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
1505,2021-01-17 14:52:12,22.5,ON,34.1,ON,22.4,ON,34.3,ON,22.8,ON,50.9,ON,23.4,ON,38.5,ON,23.5,ON,45.3,ON,23.5,ON,20.2,ON,23.8,ON,1.6,ON,22.9,ON,19.5,ON,22.6,ON,3.1,ON,23.8,ON,20.5,ON,23.1,ON,-3.5,ON,20.4,ON,30.0,ON,20.2,ON,19.0,ON,23.5,ON,-20.8,ON,21.9,ON,16.2,ON,22.8,ON,-33.2,ON,5.4,ON,5.4,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,16.5,ON,16.5,ON,
1506,2021-01-17 14:52:27,22.5,ON,34.2,ON,22.4,ON,34.4,ON,22.8,ON,50.8,ON,23.4,ON,38.3,ON,23.5,ON,44.7,ON,23.5,ON,20.1,ON,23.8,ON,1.6,ON,22.9,ON,19.7,ON,22.6,ON,3.3,ON,23.8,ON,20.2,ON,23.1,ON,-3.7,ON,20.5,ON,30.0,ON,20.2,ON,19.0,ON,23.5,ON,-21.0,ON,21.9,ON,16.4,ON,22.8,ON,-34.0,ON,5.4,ON,5.4,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
1507,2021-01-17 14:52:42,22.5,ON,34.1,ON,22.4,ON,34.3,ON,22.8,ON,50.5,ON,23.4,ON,37.3,ON,23.5,ON,44.2,ON,23.4,ON,19.6,ON,23.8,ON,1.6,ON,22.8,ON,19.0,ON,22.6,ON,3.0,ON,23.8,ON,20.0,ON,23.1,ON,-3.5,ON,20.5,ON,29.5,ON,20.2,ON,18.5,ON,23.5,ON,-20.2,ON,21.9,ON,16.1,ON,22.8,ON,-33.1,ON,5.5,ON,5.5,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
1508,2021-01-17 14:53:08,22.5,ON,34.1,ON,22.3,ON,34.2,ON,22.8,ON,50.7,ON,23.4,ON,37.2,ON,23.6,ON,43.4,ON,23.4,ON,19.7,ON,23.8,ON,1.6,ON,22.9,ON,19.2,ON,22.6,ON,3.0,ON,23.8,ON,19.7,ON,23.1,ON,-3.6,ON,20.5,ON,29.3,ON,20.2,ON,18.1,ON,23.4,ON,-20.3,ON,22.0,ON,15.8,ON,22.8,ON,-32.4,ON,5.6,ON,5.6,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,16.9,ON,16.8,ON,
1509,2021-01-17 14:53:24,22.5,ON,34.2,ON,22.2,ON,34.1,ON,22.8,ON,50.4,ON,23.6,ON,37.0,ON,23.5,ON,43.7,ON,23.5,ON,19.5,ON,23.8,ON,1.5,ON,22.9,ON,19.2,ON,22.6,ON,2.9,ON,23.8,ON,20.1,ON,23.1,ON,-3.5,ON,20.5,ON,29.8,ON,20.2,ON,18.7,ON,23.4,ON,-20.6,ON,22.0,ON,16.7,ON,22.8,ON,-33.9,ON,5.7,ON,5.7,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
1510,2021-01-17 14:53:39,22.5,ON,34.2,ON,22.2,ON,34.1,ON,22.9,ON,50.4,ON,23.4,ON,38.1,ON,23.4,ON,44.7,ON,23.5,ON,19.2,ON,23.8,ON,1.5,ON,22.9,ON,18.9,ON,22.6,ON,3.3,ON,23.8,ON,19.9,ON,23.1,ON,-3.8,ON,20.4,ON,29.4,ON,20.2,ON,18.3,ON,23.5,ON,-20.2,ON,22.0,ON,16.3,ON,22.8,ON,-32.7,ON,5.8,ON,5.8,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
1511,2021-01-17 14:53:54,22.5,ON,34.0,ON,23.0,ON,34.5,ON,22.9,ON,50.8,ON,23.6,ON,38.8,ON,23.4,ON,44.8,ON,23.4,ON,19.7,ON,23.8,ON,1.6,ON,22.8,ON,19.2,ON,22.6,ON,3.7,ON,23.7,ON,19.7,ON,23.1,ON,-3.7,ON,20.5,ON,29.8,ON,20.2,ON,18.7,ON,23.4,ON,-20.8,ON,22.0,ON,16.4,ON,22.8,ON,-34.0,ON,5.9,ON,5.9,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
1512,2021-01-17 14:54:09,22.5,ON,34.1,ON,23.0,ON,34.1,ON,22.9,ON,50.5,ON,23.5,ON,38.4,ON,23.5,ON,44.1,ON,23.4,ON,20.4,ON,23.8,ON,1.6,ON,22.9,ON,19.4,ON,22.6,ON,3.9,ON,23.7,ON,19.8,ON,23.1,ON,-3.5,ON,20.4,ON,29.6,ON,20.2,ON,18.3,ON,23.4,ON,-20.3,ON,22.0,ON,15.9,ON,22.8,ON,-32.8,ON,6.0,ON,6.0,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
1513,2021-01-17 14:54:24,22.5,ON,34.1,ON,23.0,ON,34.1,ON,22.9,ON,50.5,ON,23.6,ON,38.8,ON,23.5,ON,44.4,ON,23.4,ON,20.0,ON,23.8,ON,1.6,ON,22.9,ON,19.4,ON,22.6,ON,3.8,ON,23.7,ON,20.2,ON,23.1,ON,-3.6,ON,20.5,ON,29.9,ON,20.2,ON,18.9,ON,23.4,ON,-20.8,ON,22.0,ON,16.4,ON,22.8,ON,-34.0,ON,6.0,ON,6.0,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
1514,2021-01-17 14:54:50,22.5,ON,34.1,ON,22.9,ON,33.6,ON,22.9,ON,50.7,ON,23.4,ON,38.5,ON,23.5,ON,44.3,ON,23.4,ON,20.0,ON,23.9,ON,1.6,ON,22.8,ON,19.3,ON,22.6,ON,3.6,ON,23.7,ON,19.6,ON,23.1,ON,-3.6,ON,20.5,ON,29.5,ON,20.2,ON,18.3,ON,23.5,ON,-20.2,ON,21.9,ON,16.1,ON,22.8,ON,-32.5,ON,6.0,ON,6.0,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
1515,2021-01-17 14:55:05,22.5,ON,33.8,ON,23.0,ON,33.6,ON,22.9,ON,50.8,ON,23.5,ON,38.5,ON,23.5,ON,45.0,ON,23.4,ON,19.9,ON,23.8,ON,1.6,ON,22.8,ON,19.3,ON,22.6,ON,3.7,ON,23.8,ON,20.1,ON,23.1,ON,-3.6,ON,20.5,ON,29.7,ON,20.2,ON,18.8,ON,23.4,ON,-20.7,ON,22.0,ON,16.1,ON,22.8,ON,-34.3,ON,6.0,ON,6.0,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
1516,2021-01-17 14:55:21,22.6,ON,34.2,ON,22.9,ON,33.5,ON,22.8,ON,49.8,ON,23.4,ON,38.4,ON,23.5,ON,44.4,ON,23.4,ON,20.1,ON,23.8,ON,1.6,ON,22.9,ON,19.0,ON,22.6,ON,4.0,ON,23.8,ON,19.2,ON,23.1,ON,-3.6,ON,20.5,ON,29.4,ON,20.2,ON,18.2,ON,23.4,ON,-19.8,ON,22.0,ON,15.8,ON,22.8,ON,-32.5,ON,5.9,ON,5.9,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
1517,2021-01-17 14:55:36,22.5,ON,34.2,ON,22.9,ON,33.3,ON,22.7,ON,50.5,ON,23.4,ON,38.5,ON,23.5,ON,44.9,ON,23.4,ON,19.2,ON,23.8,ON,1.4,ON,22.9,ON,18.4,ON,22.6,ON,3.4,ON,23.8,ON,19.1,ON,23.1,ON,-3.7,ON,20.5,ON,29.1,ON,20.2,ON,18.0,ON,23.4,ON,-19.6,ON,21.9,ON,16.0,ON,22.8,ON,-31.6,ON,5.8,ON,5.8,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
1518,2021-01-17 14:55:51,22.5,ON,34.2,ON,22.9,ON,33.0,ON,22.6,ON,50.4,ON,23.5,ON,38.5,ON,23.5,ON,44.3,ON,23.4,ON,19.3,ON,23.8,ON,1.5,ON,22.9,ON,18.5,ON,22.6,ON,3.5,ON,23.8,ON,19.7,ON,23.1,ON,-3.5,ON,20.5,ON,29.2,ON,20.2,ON,18.3,ON,23.4,ON,-20.3,ON,22.0,ON,16.6,ON,22.8,ON,-33.1,ON,5.7,ON,5.7,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
1519,2021-01-17 14:56:06,22.5,ON,33.7,ON,23.0,ON,32.0,ON,22.6,ON,50.5,ON,23.4,ON,38.3,ON,23.4,ON,44.3,ON,23.4,ON,19.3,ON,23.8,ON,1.5,ON,22.9,ON,19.2,ON,22.6,ON,3.4,ON,23.8,ON,19.6,ON,23.1,ON,-3.7,ON,20.5,ON,29.6,ON,20.1,ON,18.6,ON,23.4,ON,-20.2,ON,22.0,ON,16.4,ON,22.8,ON,-32.9,ON,5.7,ON,5.7,ON,4.7,ON,4.6,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
1520,2021-01-17 14:56:32,22.6,ON,33.1,ON,23.0,ON,31.8,ON,22.5,ON,50.4,ON,23.3,ON,38.9,ON,23.5,ON,44.6,ON,23.5,ON,19.8,ON,23.8,ON,1.5,ON,22.9,ON,19.0,ON,22.6,ON,4.0,ON,23.8,ON,19.9,ON,23.1,ON,-3.6,ON,20.4,ON,29.3,ON,20.2,ON,18.4,ON,23.4,ON,-19.9,ON,21.9,ON,16.0,ON,22.8,ON,-33.4,ON,5.5,ON,5.5,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
1521,2021-01-17 14:56:47,22.5,ON,33.0,ON,23.0,ON,31.7,ON,22.4,ON,50.8,ON,23.4,ON,38.8,ON,23.5,ON,44.4,ON,23.4,ON,19.3,ON,23.8,ON,1.5,ON,22.9,ON,18.8,ON,22.6,ON,3.6,ON,23.8,ON,19.5,ON,23.1,ON,-3.6,ON,20.5,ON,29.3,ON,20.2,ON,18.3,ON,23.4,ON,-20.1,ON,21.9,ON,16.4,ON,22.8,ON,-33.1,ON,5.5,ON,5.5,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
1522,2021-01-17 14:57:02,22.5,ON,33.4,ON,23.0,ON,31.9,ON,22.4,ON,51.0,ON,23.5,ON,39.2,ON,23.6,ON,45.4,ON,23.4,ON,19.3,ON,23.9,ON,1.5,ON,22.8,ON,18.9,ON,22.6,ON,3.6,ON,23.8,ON,20.4,ON,23.1,ON,-3.6,ON,20.5,ON,29.4,ON,20.2,ON,18.4,ON,23.4,ON,-19.8,ON,22.0,ON,16.2,ON,22.8,ON,-33.0,ON,5.4,ON,5.4,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
1523,2021-01-17 14:57:17,22.6,ON,33.2,ON,23.0,ON,31.4,ON,22.3,ON,50.5,ON,23.3,ON,37.9,ON,23.5,ON,44.1,ON,23.4,ON,19.2,ON,23.8,ON,1.5,ON,22.8,ON,18.4,ON,22.6,ON,3.4,ON,23.7,ON,18.9,ON,23.1,ON,-3.8,ON,20.5,ON,29.0,ON,20.2,ON,18.0,ON,23.4,ON,-19.9,ON,21.9,ON,16.3,ON,22.8,ON,-33.0,ON,5.4,ON,5.4,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
1524,2021-01-17 14:57:33,22.5,ON,33.5,ON,23.0,ON,32.5,ON,22.3,ON,50.9,ON,23.3,ON,39.1,ON,23.5,ON,45.8,ON,23.5,ON,19.6,ON,23.8,ON,1.6,ON,22.9,ON,19.1,ON,22.6,ON,3.1,ON,23.8,ON,20.4,ON,23.1,ON,-3.7,ON,20.5,ON,29.8,ON,20.2,ON,18.7,ON,23.4,ON,-20.5,ON,21.9,ON,16.7,ON,22.8,ON,-32.5,ON,5.3,ON,5.3,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
1525,2021-01-17 14:57:48,22.5,ON,33.6,ON,23.0,ON,32.2,ON,22.3,ON,50.9,ON,23.4,ON,38.5,ON,23.5,ON,45.0,ON,23.4,ON,19.7,ON,23.8,ON,1.5,ON,22.9,ON,19.4,ON,22.6,ON,2.9,ON,23.8,ON,20.1,ON,23.1,ON,-3.6,ON,20.5,ON,29.8,ON,20.2,ON,19.0,ON,23.4,ON,-20.7,ON,21.9,ON,16.8,ON,22.8,ON,-33.6,ON,5.2,ON,5.2,ON,3.9,ON,3.9,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
1526,2021-01-17 14:58:14,22.5,ON,34.0,ON,23.1,ON,32.3,ON,22.2,ON,50.6,ON,23.2,ON,39.3,ON,23.5,ON,45.0,ON,23.4,ON,20.1,ON,23.8,ON,1.6,ON,22.8,ON,19.3,ON,22.6,ON,2.8,ON,23.8,ON,19.9,ON,23.1,ON,-3.6,ON,20.5,ON,29.5,ON,20.2,ON,18.5,ON,23.4,ON,-20.5,ON,21.9,ON,16.0,ON,22.8,ON,-33.0,ON,5.1,ON,5.1,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
1527,2021-01-17 14:58:29,22.6,ON,34.2,ON,23.1,ON,32.1,ON,22.1,ON,51.2,ON,23.4,ON,39.0,ON,23.5,ON,44.5,ON,23.4,ON,20.2,ON,23.8,ON,1.6,ON,22.8,ON,19.9,ON,22.6,ON,2.8,ON,23.8,ON,20.8,ON,23.1,ON,-3.6,ON,20.5,ON,30.3,ON,20.2,ON,19.4,ON,23.4,ON,-21.2,ON,21.9,ON,17.0,ON,22.8,ON,-33.5,ON,5.0,ON,5.0,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
1528,2021-01-17 14:58:45,22.5,ON,34.2,ON,23.1,ON,31.6,ON,22.1,ON,51.1,ON,23.4,ON,38.5,ON,23.5,ON,44.9,ON,23.4,ON,19.8,ON,23.8,ON,1.6,ON,22.9,ON,19.2,ON,22.6,ON,2.8,ON,23.8,ON,20.2,ON,23.1,ON,-3.7,ON,20.5,ON,29.4,ON,20.2,ON,18.2,ON,23.4,ON,-20.5,ON,21.9,ON,15.8,ON,22.8,ON,-32.8,ON,4.8,ON,4.8,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
1529,2021-01-17 14:59:00,22.5,ON,34.2,ON,23.1,ON,31.8,ON,22.1,ON,50.9,ON,23.3,ON,39.1,ON,23.5,ON,44.8,ON,23.4,ON,20.1,ON,23.8,ON,1.6,ON,22.8,ON,19.8,ON,22.6,ON,3.0,ON,23.8,ON,20.7,ON,23.1,ON,-3.5,ON,20.5,ON,30.1,ON,20.2,ON,19.1,ON,23.4,ON,-21.0,ON,22.0,ON,17.1,ON,22.8,ON,-33.7,ON,4.7,ON,4.7,ON,4.6,ON,4.6,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
1530,2021-01-17 14:59:15,22.6,ON,33.9,ON,23.2,ON,31.6,ON,22.0,ON,50.9,ON,23.4,ON,38.4,ON,23.5,ON,44.0,ON,23.4,ON,19.3,ON,23.8,ON,1.5,ON,22.9,ON,18.5,ON,22.6,ON,2.9,ON,23.8,ON,19.2,ON,23.1,ON,-3.7,ON,20.5,ON,28.7,ON,20.2,ON,17.6,ON,23.4,ON,-19.6,ON,22.0,ON,16.1,ON,22.8,ON,-31.6,ON,4.5,ON,4.5,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
1531,2021-01-17 14:59:30,22.5,ON,34.2,ON,23.2,ON,31.9,ON,22.1,ON,51.4,ON,23.2,ON,38.8,ON,23.5,ON,45.0,ON,23.5,ON,20.1,ON,23.9,ON,1.6,ON,22.9,ON,19.4,ON,22.6,ON,2.6,ON,23.8,ON,20.0,ON,23.1,ON,-3.6,ON,20.5,ON,29.4,ON,20.2,ON,18.3,ON,23.4,ON,-20.2,ON,22.0,ON,16.1,ON,22.8,ON,-32.3,ON,4.5,ON,4.5,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
1532,2021-01-17 14:59:56,22.6,ON,33.7,ON,23.2,ON,31.6,ON,22.2,ON,50.9,ON,23.1,ON,39.2,ON,23.5,ON,44.7,ON,23.5,ON,19.7,ON,23.8,ON,1.5,ON,22.8,ON,19.0,ON,22.7,ON,2.5,ON,23.8,ON,19.7,ON,23.1,ON,-3.6,ON,20.5,ON,29.5,ON,20.2,ON,18.3,ON,23.4,ON,-19.7,ON,22.0,ON,16.5,ON,22.8,ON,-32.4,ON,4.4,ON,4.4,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1533,2021-01-17 15:00:11,22.5,ON,33.8,ON,23.2,ON,31.6,ON,22.3,ON,50.9,ON,23.2,ON,39.1,ON,23.4,ON,44.0,ON,23.5,ON,20.1,ON,23.8,ON,1.6,ON,22.9,ON,19.4,ON,22.7,ON,2.6,ON,23.8,ON,20.3,ON,23.1,ON,-3.6,ON,20.5,ON,29.6,ON,20.1,ON,18.8,ON,23.4,ON,-20.6,ON,22.0,ON,16.7,ON,22.8,ON,-33.7,ON,4.4,ON,4.4,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1534,2021-01-17 15:00:26,22.6,ON,33.8,ON,23.1,ON,31.4,ON,22.3,ON,50.7,ON,23.1,ON,39.3,ON,23.5,ON,44.7,ON,23.5,ON,19.9,ON,23.8,ON,1.5,ON,22.9,ON,19.2,ON,22.6,ON,2.5,ON,23.8,ON,19.7,ON,23.1,ON,-3.7,ON,20.5,ON,29.5,ON,20.2,ON,18.5,ON,23.4,ON,-20.1,ON,22.0,ON,16.6,ON,22.8,ON,-33.1,ON,4.3,ON,4.3,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1535,2021-01-17 15:00:42,22.5,ON,34.2,ON,23.2,ON,31.6,ON,22.4,ON,50.5,ON,23.3,ON,40.4,ON,23.4,ON,46.3,ON,23.4,ON,20.3,ON,23.8,ON,1.5,ON,22.9,ON,19.5,ON,22.6,ON,2.5,ON,23.8,ON,20.4,ON,23.1,ON,-3.6,ON,20.5,ON,30.0,ON,20.1,ON,19.1,ON,23.4,ON,-20.9,ON,22.0,ON,16.9,ON,22.8,ON,-33.6,ON,4.3,ON,4.3,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1536,2021-01-17 15:00:57,22.5,ON,33.9,ON,23.1,ON,31.7,ON,22.4,ON,50.6,ON,23.6,ON,41.6,ON,23.4,ON,46.5,ON,23.5,ON,20.2,ON,23.8,ON,1.6,ON,22.8,ON,19.5,ON,22.6,ON,2.4,ON,23.8,ON,20.4,ON,23.1,ON,-3.5,ON,20.5,ON,29.7,ON,20.2,ON,18.8,ON,23.4,ON,-20.3,ON,21.9,ON,16.0,ON,22.8,ON,-32.6,ON,4.2,ON,4.2,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1537,2021-01-17 15:01:12,22.6,ON,34.3,ON,23.2,ON,31.7,ON,22.4,ON,50.9,ON,23.7,ON,41.4,ON,23.5,ON,45.9,ON,23.5,ON,20.2,ON,23.8,ON,1.7,ON,22.8,ON,19.7,ON,22.7,ON,2.3,ON,23.7,ON,19.9,ON,23.1,ON,-3.5,ON,20.5,ON,29.8,ON,20.1,ON,18.6,ON,23.4,ON,-20.5,ON,22.0,ON,16.0,ON,22.8,ON,-33.1,ON,4.2,ON,4.2,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1538,2021-01-17 15:01:38,22.6,ON,34.2,ON,23.1,ON,31.6,ON,22.5,ON,51.0,ON,23.5,ON,42.2,ON,23.5,ON,46.7,ON,23.5,ON,20.2,ON,23.8,ON,1.5,ON,22.9,ON,19.1,ON,22.6,ON,2.2,ON,23.8,ON,19.8,ON,23.1,ON,-3.6,ON,20.5,ON,29.5,ON,20.2,ON,18.2,ON,23.4,ON,-20.4,ON,22.0,ON,16.3,ON,22.8,ON,-33.2,ON,4.1,ON,4.1,ON,5.6,ON,5.5,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1539,2021-01-17 15:01:53,22.6,ON,34.1,ON,23.2,ON,31.3,ON,22.5,ON,50.6,ON,23.5,ON,41.9,ON,23.5,ON,46.0,ON,23.4,ON,20.1,ON,23.8,ON,1.7,ON,22.9,ON,19.3,ON,22.7,ON,2.2,ON,23.8,ON,20.2,ON,23.1,ON,-3.6,ON,20.5,ON,29.9,ON,20.2,ON,18.8,ON,23.4,ON,-21.0,ON,21.9,ON,16.3,ON,22.8,ON,-33.6,ON,4.1,ON,4.1,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1540,2021-01-17 15:02:09,22.5,ON,33.8,ON,23.2,ON,30.9,ON,22.5,ON,50.8,ON,23.6,ON,41.3,ON,23.4,ON,45.2,ON,23.4,ON,19.7,ON,23.8,ON,1.6,ON,22.8,ON,19.4,ON,22.6,ON,2.1,ON,23.8,ON,20.2,ON,23.1,ON,-3.8,ON,20.5,ON,29.9,ON,20.2,ON,18.8,ON,23.3,ON,-20.3,ON,22.0,ON,16.0,ON,22.8,ON,-32.3,ON,4.2,ON,4.2,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,18.0,ON,18.0,ON,
1541,2021-01-17 15:02:24,22.6,ON,33.6,ON,23.2,ON,30.7,ON,22.6,ON,50.5,ON,23.6,ON,41.9,ON,23.4,ON,46.2,ON,23.4,ON,20.0,ON,23.8,ON,1.6,ON,22.9,ON,19.3,ON,22.6,ON,2.2,ON,23.8,ON,20.3,ON,23.1,ON,-3.6,ON,20.5,ON,30.2,ON,20.2,ON,18.9,ON,23.3,ON,-21.0,ON,21.9,ON,16.7,ON,22.8,ON,-33.4,ON,4.2,ON,4.2,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,18.0,ON,18.0,ON,
1542,2021-01-17 15:02:39,22.5,ON,33.1,ON,23.2,ON,30.9,ON,22.6,ON,50.4,ON,23.5,ON,41.4,ON,23.4,ON,45.2,ON,23.5,ON,19.8,ON,23.8,ON,1.6,ON,22.9,ON,19.4,ON,22.7,ON,2.2,ON,23.8,ON,19.9,ON,23.1,ON,-3.7,ON,20.5,ON,29.6,ON,20.2,ON,18.6,ON,23.4,ON,-20.7,ON,21.9,ON,16.2,ON,22.8,ON,-33.2,ON,4.3,ON,4.3,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1543,2021-01-17 15:02:54,22.6,ON,33.3,ON,23.2,ON,30.7,ON,22.6,ON,50.8,ON,23.5,ON,41.4,ON,23.5,ON,46.0,ON,23.5,ON,19.9,ON,23.8,ON,1.6,ON,22.9,ON,19.7,ON,22.7,ON,2.0,ON,23.8,ON,20.4,ON,23.1,ON,-3.6,ON,20.5,ON,30.1,ON,20.2,ON,19.1,ON,23.4,ON,-21.2,ON,21.9,ON,16.8,ON,22.8,ON,-34.3,ON,4.4,ON,4.4,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
