no, tanggal,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1544,2021-01-17 15:03:19,22.5,ON,33.2,ON,23.2,ON,30.5,ON,22.6,ON,50.3,ON,23.5,ON,41.3,ON,23.4,ON,45.5,ON,23.5,ON,20.3,ON,23.9,ON,1.6,ON,22.9,ON,19.6,ON,22.6,ON,2.0,ON,23.8,ON,20.4,ON,23.1,ON,-3.5,ON,20.5,ON,30.2,ON,20.2,ON,19.0,ON,23.4,ON,-21.2,ON,21.9,ON,17.1,ON,22.8,ON,-33.9,ON,4.6,ON,4.6,ON,6.0,ON,6.0,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
1545,2021-01-17 15:03:35,22.5,ON,33.7,ON,23.2,ON,31.3,ON,22.7,ON,50.5,ON,23.7,ON,41.8,ON,23.5,ON,46.6,ON,23.4,ON,20.2,ON,23.9,ON,1.6,ON,22.9,ON,19.7,ON,22.6,ON,2.4,ON,23.8,ON,20.4,ON,23.1,ON,-3.5,ON,20.5,ON,30.1,ON,20.2,ON,19.0,ON,23.4,ON,-21.0,ON,22.0,ON,16.6,ON,22.8,ON,-33.0,ON,4.8,ON,4.8,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
1546,2021-01-17 15:03:50,22.5,ON,33.8,ON,23.2,ON,31.3,ON,22.7,ON,50.6,ON,23.6,ON,41.5,ON,23.5,ON,45.9,ON,23.5,ON,20.2,ON,23.8,ON,1.6,ON,22.9,ON,19.4,ON,22.6,ON,1.9,ON,23.8,ON,19.6,ON,23.1,ON,-3.6,ON,20.5,ON,29.6,ON,20.2,ON,18.3,ON,23.3,ON,-20.5,ON,22.0,ON,15.7,ON,22.8,ON,-32.7,ON,5.0,ON,5.0,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
1547,2021-01-17 15:04:05,22.5,ON,34.2,ON,23.2,ON,31.3,ON,22.7,ON,50.5,ON,23.6,ON,40.9,ON,23.4,ON,45.4,ON,23.5,ON,19.5,ON,23.8,ON,1.5,ON,22.9,ON,18.9,ON,22.6,ON,2.0,ON,23.8,ON,19.6,ON,23.1,ON,-3.7,ON,20.5,ON,29.4,ON,20.2,ON,18.4,ON,23.4,ON,-20.4,ON,22.0,ON,16.5,ON,22.8,ON,-32.9,ON,5.1,ON,5.1,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
1548,2021-01-17 15:04:20,22.6,ON,34.2,ON,23.2,ON,31.2,ON,22.7,ON,50.6,ON,23.6,ON,42.4,ON,23.4,ON,47.1,ON,23.5,ON,19.8,ON,23.9,ON,1.5,ON,22.9,ON,19.3,ON,22.7,ON,1.5,ON,23.8,ON,19.9,ON,23.1,ON,-3.6,ON,20.5,ON,29.9,ON,20.2,ON,18.9,ON,23.4,ON,-20.9,ON,22.0,ON,16.7,ON,22.8,ON,-32.7,ON,5.2,ON,5.2,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
1549,2021-01-17 15:04:36,22.5,ON,33.6,ON,23.2,ON,31.1,ON,22.8,ON,50.3,ON,23.6,ON,41.0,ON,23.4,ON,44.7,ON,23.5,ON,19.4,ON,23.8,ON,1.5,ON,22.9,ON,18.8,ON,22.7,ON,1.6,ON,23.8,ON,19.3,ON,23.1,ON,-3.7,ON,20.5,ON,29.6,ON,20.1,ON,18.5,ON,23.4,ON,-20.8,ON,22.0,ON,16.3,ON,22.8,ON,-33.4,ON,5.3,ON,5.3,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
1550,2021-01-17 15:05:01,22.6,ON,34.1,ON,23.3,ON,31.0,ON,22.8,ON,50.4,ON,23.5,ON,41.0,ON,23.5,ON,45.6,ON,23.5,ON,20.1,ON,23.8,ON,1.7,ON,22.8,ON,19.6,ON,22.6,ON,1.8,ON,23.8,ON,20.7,ON,23.1,ON,-3.7,ON,20.5,ON,30.0,ON,20.2,ON,19.0,ON,23.4,ON,-20.9,ON,21.9,ON,16.6,ON,22.8,ON,-33.8,ON,5.4,ON,5.4,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
1551,2021-01-17 15:05:17,22.5,ON,34.2,ON,23.3,ON,31.0,ON,22.8,ON,50.3,ON,23.7,ON,41.4,ON,23.5,ON,46.2,ON,23.5,ON,20.2,ON,23.8,ON,1.6,ON,22.9,ON,19.6,ON,22.6,ON,1.8,ON,23.7,ON,20.4,ON,23.1,ON,-3.6,ON,20.5,ON,30.2,ON,20.2,ON,19.1,ON,23.4,ON,-20.7,ON,22.0,ON,16.3,ON,22.8,ON,-33.7,ON,5.5,ON,5.5,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
1552,2021-01-17 15:05:32,22.6,ON,34.2,ON,23.3,ON,31.3,ON,22.8,ON,50.5,ON,23.6,ON,41.9,ON,23.4,ON,46.2,ON,23.5,ON,21.1,ON,23.9,ON,1.6,ON,22.9,ON,20.3,ON,22.6,ON,1.8,ON,23.8,ON,21.2,ON,23.1,ON,-3.5,ON,20.5,ON,30.8,ON,20.2,ON,19.9,ON,23.3,ON,-21.6,ON,21.9,ON,17.3,ON,22.8,ON,-33.3,ON,5.6,ON,5.6,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,15.9,ON,16.0,ON,
1553,2021-01-17 15:05:47,22.6,ON,33.6,ON,23.3,ON,31.2,ON,22.8,ON,50.3,ON,23.8,ON,41.8,ON,23.4,ON,46.7,ON,23.4,ON,19.7,ON,23.9,ON,1.5,ON,22.9,ON,19.4,ON,22.6,ON,1.6,ON,23.8,ON,20.6,ON,23.1,ON,-3.6,ON,20.5,ON,30.2,ON,20.2,ON,18.7,ON,23.4,ON,-21.0,ON,21.9,ON,16.2,ON,22.8,ON,-33.0,ON,5.6,ON,5.6,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
1554,2021-01-17 15:06:02,22.5,ON,33.6,ON,23.3,ON,30.7,ON,22.8,ON,50.1,ON,23.7,ON,41.7,ON,23.5,ON,46.4,ON,23.5,ON,19.9,ON,23.8,ON,1.6,ON,22.9,ON,19.3,ON,22.6,ON,2.0,ON,23.8,ON,20.2,ON,23.1,ON,-3.9,ON,20.5,ON,29.7,ON,20.2,ON,18.5,ON,23.3,ON,-20.7,ON,21.9,ON,16.5,ON,22.8,ON,-33.4,ON,5.7,ON,5.7,ON,4.6,ON,4.5,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
1555,2021-01-17 15:06:17,22.6,ON,33.8,ON,23.3,ON,30.9,ON,22.9,ON,50.2,ON,23.8,ON,41.3,ON,23.4,ON,46.4,ON,23.4,ON,20.0,ON,23.9,ON,1.6,ON,22.9,ON,19.3,ON,22.7,ON,1.4,ON,23.8,ON,20.3,ON,23.1,ON,-3.8,ON,20.5,ON,29.7,ON,20.2,ON,18.7,ON,23.4,ON,-20.6,ON,21.9,ON,16.2,ON,22.8,ON,-32.8,ON,5.8,ON,5.8,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
1556,2021-01-17 15:06:43,22.6,ON,33.8,ON,23.3,ON,31.0,ON,22.9,ON,50.2,ON,23.7,ON,40.9,ON,23.5,ON,45.7,ON,23.5,ON,20.3,ON,23.8,ON,1.5,ON,22.8,ON,19.7,ON,22.6,ON,1.5,ON,23.8,ON,20.6,ON,23.1,ON,-3.5,ON,20.5,ON,30.2,ON,20.1,ON,19.5,ON,23.4,ON,-21.1,ON,21.9,ON,16.5,ON,22.8,ON,-34.4,ON,5.9,ON,5.9,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,16.5,ON,16.5,ON,
1557,2021-01-17 15:06:58,22.5,ON,34.1,ON,23.3,ON,31.1,ON,22.9,ON,50.3,ON,23.8,ON,41.2,ON,23.5,ON,45.7,ON,23.4,ON,20.2,ON,23.8,ON,1.7,ON,22.9,ON,19.4,ON,22.6,ON,2.0,ON,23.8,ON,20.2,ON,23.1,ON,-3.6,ON,20.5,ON,29.7,ON,20.2,ON,18.9,ON,23.3,ON,-21.0,ON,21.9,ON,16.1,ON,22.8,ON,-33.1,ON,6.0,ON,6.0,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
1558,2021-01-17 15:07:14,22.5,ON,34.3,ON,23.3,ON,31.1,ON,22.9,ON,50.2,ON,23.7,ON,41.5,ON,23.4,ON,46.0,ON,23.5,ON,20.1,ON,23.8,ON,1.7,ON,22.9,ON,19.4,ON,22.7,ON,2.0,ON,23.8,ON,20.4,ON,23.1,ON,-3.6,ON,20.5,ON,29.9,ON,20.2,ON,18.9,ON,23.3,ON,-20.4,ON,21.9,ON,16.7,ON,22.8,ON,-33.3,ON,6.0,ON,6.0,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
1559,2021-01-17 15:07:29,22.6,ON,34.5,ON,23.3,ON,31.2,ON,22.9,ON,50.0,ON,23.7,ON,41.2,ON,23.5,ON,45.3,ON,23.5,ON,20.1,ON,23.8,ON,1.6,ON,22.9,ON,19.7,ON,22.6,ON,1.8,ON,23.8,ON,20.3,ON,23.1,ON,-3.6,ON,20.5,ON,29.8,ON,20.2,ON,18.8,ON,23.4,ON,-20.5,ON,21.9,ON,16.2,ON,22.8,ON,-33.3,ON,6.0,ON,6.0,ON,4.0,ON,4.1,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
1560,2021-01-17 15:07:44,22.6,ON,34.2,ON,23.3,ON,31.0,ON,22.8,ON,50.0,ON,23.7,ON,40.9,ON,23.4,ON,45.1,ON,23.4,ON,19.7,ON,23.8,ON,1.5,ON,22.9,ON,19.4,ON,22.6,ON,1.8,ON,23.8,ON,20.3,ON,23.1,ON,-3.6,ON,20.5,ON,30.3,ON,20.2,ON,19.3,ON,23.3,ON,-20.6,ON,21.9,ON,16.8,ON,22.8,ON,-32.5,ON,6.0,ON,6.0,ON,4.1,ON,4.0,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
1561,2021-01-17 15:07:59,22.5,ON,34.1,ON,23.3,ON,31.0,ON,22.7,ON,50.4,ON,23.8,ON,40.7,ON,23.5,ON,45.7,ON,23.4,ON,19.7,ON,23.8,ON,1.5,ON,22.9,ON,19.0,ON,22.6,ON,1.4,ON,23.8,ON,19.7,ON,23.1,ON,-3.6,ON,20.5,ON,29.2,ON,20.2,ON,18.1,ON,23.3,ON,-20.3,ON,21.9,ON,16.5,ON,22.8,ON,-32.9,ON,5.9,ON,5.9,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
1562,2021-01-17 15:08:24,22.5,ON,33.5,ON,23.3,ON,30.3,ON,22.6,ON,49.9,ON,23.3,ON,38.9,ON,23.5,ON,45.7,ON,23.5,ON,19.1,ON,23.8,ON,1.6,ON,22.9,ON,19.0,ON,22.6,ON,1.3,ON,23.8,ON,19.7,ON,23.1,ON,-3.6,ON,20.5,ON,29.3,ON,20.2,ON,18.3,ON,23.3,ON,-20.7,ON,21.9,ON,16.5,ON,22.8,ON,-32.7,ON,5.8,ON,5.8,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
1563,2021-01-17 15:08:39,22.6,ON,33.1,ON,23.4,ON,30.4,ON,22.5,ON,50.1,ON,23.4,ON,38.4,ON,23.5,ON,43.8,ON,23.5,ON,19.8,ON,23.8,ON,1.6,ON,22.9,ON,19.3,ON,22.6,ON,1.4,ON,23.8,ON,20.1,ON,23.1,ON,-3.6,ON,20.5,ON,30.1,ON,20.2,ON,18.7,ON,23.3,ON,-19.7,ON,22.0,ON,16.3,ON,22.8,ON,-32.4,ON,5.7,ON,5.7,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
1564,2021-01-17 15:08:55,22.6,ON,33.0,ON,23.4,ON,30.2,ON,22.5,ON,50.4,ON,23.5,ON,37.7,ON,23.5,ON,44.1,ON,23.5,ON,19.7,ON,23.8,ON,1.5,ON,22.9,ON,19.2,ON,22.7,ON,1.7,ON,23.8,ON,19.3,ON,23.1,ON,-3.6,ON,20.5,ON,29.3,ON,20.2,ON,18.2,ON,23.3,ON,-19.9,ON,21.9,ON,16.5,ON,22.8,ON,-32.5,ON,5.6,ON,5.6,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
1565,2021-01-17 15:09:10,22.5,ON,33.3,ON,23.3,ON,30.2,ON,22.4,ON,50.3,ON,23.4,ON,37.7,ON,23.5,ON,43.9,ON,23.5,ON,20.0,ON,23.8,ON,1.6,ON,22.9,ON,19.2,ON,22.6,ON,1.6,ON,23.8,ON,20.0,ON,23.1,ON,-3.6,ON,20.5,ON,29.5,ON,20.2,ON,18.6,ON,23.3,ON,-20.1,ON,21.9,ON,16.7,ON,22.8,ON,-32.9,ON,5.6,ON,5.6,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
1566,2021-01-17 15:09:25,22.6,ON,33.3,ON,23.4,ON,30.3,ON,22.4,ON,50.4,ON,23.4,ON,37.7,ON,23.5,ON,44.7,ON,23.4,ON,19.8,ON,23.8,ON,1.5,ON,22.9,ON,19.0,ON,22.7,ON,1.2,ON,23.8,ON,19.7,ON,23.1,ON,-3.6,ON,20.5,ON,29.3,ON,20.2,ON,18.5,ON,23.3,ON,-20.4,ON,21.9,ON,16.8,ON,22.8,ON,-33.0,ON,5.5,ON,5.5,ON,4.9,ON,5.0,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
1567,2021-01-17 15:09:40,22.5,ON,33.2,ON,23.4,ON,30.6,ON,22.4,ON,50.7,ON,23.4,ON,38.5,ON,23.5,ON,45.2,ON,23.5,ON,20.0,ON,23.8,ON,1.5,ON,22.9,ON,19.2,ON,22.7,ON,1.3,ON,23.8,ON,19.9,ON,23.1,ON,-3.8,ON,20.5,ON,29.8,ON,20.1,ON,18.6,ON,23.3,ON,-19.8,ON,21.9,ON,16.0,ON,22.8,ON,-33.7,ON,5.4,ON,5.4,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
1568,2021-01-17 15:10:07,22.6,ON,34.0,ON,23.4,ON,31.0,ON,22.3,ON,50.8,ON,23.5,ON,38.0,ON,23.5,ON,44.3,ON,23.5,ON,19.5,ON,23.8,ON,1.5,ON,22.9,ON,18.6,ON,22.6,ON,0.9,ON,23.8,ON,19.0,ON,23.1,ON,-3.7,ON,20.5,ON,29.2,ON,20.1,ON,18.0,ON,23.3,ON,-19.5,ON,21.9,ON,16.6,ON,22.8,ON,-32.6,ON,5.3,ON,5.3,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
1569,2021-01-17 15:10:22,22.5,ON,34.1,ON,23.4,ON,31.4,ON,22.2,ON,50.7,ON,23.4,ON,38.4,ON,23.5,ON,45.2,ON,23.5,ON,20.3,ON,23.8,ON,1.6,ON,22.9,ON,19.3,ON,22.6,ON,0.6,ON,23.8,ON,20.8,ON,23.1,ON,-3.7,ON,20.5,ON,29.8,ON,20.1,ON,18.9,ON,23.3,ON,-21.3,ON,21.9,ON,16.7,ON,22.8,ON,-32.0,ON,5.3,ON,5.3,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
1570,2021-01-17 15:10:37,22.6,ON,34.2,ON,23.4,ON,31.3,ON,22.2,ON,50.7,ON,23.5,ON,38.2,ON,23.6,ON,44.3,ON,23.5,ON,19.7,ON,23.8,ON,1.6,ON,22.9,ON,19.3,ON,22.7,ON,0.7,ON,23.8,ON,20.2,ON,23.1,ON,-3.6,ON,20.5,ON,29.6,ON,20.2,ON,18.6,ON,23.3,ON,-20.2,ON,22.0,ON,16.2,ON,22.8,ON,-32.2,ON,5.2,ON,5.2,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
1571,2021-01-17 15:10:52,22.6,ON,34.1,ON,23.4,ON,31.4,ON,22.2,ON,51.2,ON,23.4,ON,39.3,ON,23.6,ON,44.8,ON,23.5,ON,20.4,ON,23.8,ON,1.6,ON,22.9,ON,20.3,ON,22.6,ON,0.7,ON,23.8,ON,21.3,ON,23.1,ON,-3.8,ON,20.5,ON,30.5,ON,20.2,ON,19.7,ON,23.3,ON,-21.2,ON,22.0,ON,17.1,ON,22.8,ON,-33.3,ON,5.0,ON,5.0,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
1572,2021-01-17 15:11:08,22.5,ON,34.2,ON,23.4,ON,31.5,ON,22.1,ON,51.2,ON,23.4,ON,39.8,ON,23.5,ON,46.2,ON,23.4,ON,19.9,ON,23.8,ON,1.6,ON,22.9,ON,19.4,ON,22.6,ON,0.4,ON,23.8,ON,20.2,ON,23.1,ON,-3.6,ON,20.5,ON,29.7,ON,20.2,ON,18.9,ON,23.3,ON,-20.9,ON,22.0,ON,16.8,ON,22.9,ON,-33.4,ON,4.9,ON,4.9,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
1573,2021-01-17 15:11:23,22.6,ON,34.0,ON,23.4,ON,31.3,ON,22.1,ON,51.0,ON,23.5,ON,38.0,ON,23.5,ON,43.8,ON,23.5,ON,19.5,ON,23.8,ON,1.5,ON,22.9,ON,19.2,ON,22.6,ON,0.1,ON,23.8,ON,19.9,ON,23.1,ON,-3.6,ON,20.5,ON,29.8,ON,20.2,ON,18.7,ON,23.3,ON,-20.5,ON,22.0,ON,16.5,ON,22.9,ON,-32.9,ON,4.8,ON,4.9,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
1574,2021-01-17 15:11:49,22.6,ON,34.1,ON,23.4,ON,31.3,ON,22.0,ON,51.1,ON,23.4,ON,38.7,ON,23.6,ON,44.2,ON,23.5,ON,19.4,ON,23.9,ON,1.6,ON,22.9,ON,19.0,ON,22.6,ON,-0.1,ON,23.8,ON,19.7,ON,23.1,ON,-3.6,ON,20.5,ON,29.6,ON,20.2,ON,18.4,ON,23.2,ON,-21.7,ON,21.9,ON,16.3,ON,22.9,ON,-29.2,ON,4.7,ON,4.7,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
1575,2021-01-17 15:12:04,22.5,ON,33.9,ON,23.4,ON,31.6,ON,22.1,ON,51.1,ON,23.5,ON,39.9,ON,23.5,ON,45.4,ON,23.5,ON,20.3,ON,23.8,ON,1.6,ON,22.9,ON,19.7,ON,22.6,ON,-0.2,ON,23.8,ON,20.4,ON,23.1,ON,-3.6,ON,20.5,ON,30.2,ON,20.1,ON,19.0,ON,23.3,ON,-20.8,ON,21.9,ON,16.7,ON,22.9,ON,-32.7,ON,4.6,ON,4.6,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
1576,2021-01-17 15:12:20,22.6,ON,34.0,ON,23.4,ON,31.6,ON,22.2,ON,51.0,ON,23.5,ON,39.0,ON,23.5,ON,44.4,ON,23.5,ON,19.9,ON,23.8,ON,1.5,ON,23.0,ON,19.4,ON,22.6,ON,0.0,ON,23.8,ON,20.1,ON,23.1,ON,-3.6,ON,20.5,ON,29.6,ON,20.2,ON,18.3,ON,23.3,ON,-20.5,ON,21.9,ON,16.0,ON,22.8,ON,-32.7,ON,4.5,ON,4.5,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
1577,2021-01-17 15:12:35,22.6,ON,34.2,ON,23.4,ON,31.5,ON,22.3,ON,51.1,ON,23.4,ON,39.0,ON,23.5,ON,44.9,ON,23.5,ON,20.2,ON,23.8,ON,1.5,ON,22.9,ON,19.4,ON,22.6,ON,-0.6,ON,23.8,ON,19.9,ON,23.1,ON,-3.5,ON,20.5,ON,29.9,ON,20.2,ON,19.3,ON,23.3,ON,-21.0,ON,21.9,ON,16.6,ON,22.9,ON,-33.7,ON,4.5,ON,4.5,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
1578,2021-01-17 15:12:50,22.6,ON,34.1,ON,23.4,ON,31.3,ON,22.3,ON,51.3,ON,23.4,ON,38.8,ON,23.5,ON,44.3,ON,23.4,ON,19.8,ON,23.8,ON,1.5,ON,22.9,ON,19.4,ON,22.7,ON,-0.5,ON,23.8,ON,19.8,ON,23.1,ON,-3.6,ON,20.5,ON,29.8,ON,20.2,ON,18.9,ON,23.3,ON,-20.5,ON,21.9,ON,16.0,ON,22.9,ON,-32.8,ON,4.4,ON,4.4,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
1579,2021-01-17 15:13:05,22.5,ON,34.0,ON,23.5,ON,31.5,ON,22.3,ON,50.9,ON,23.4,ON,39.6,ON,23.6,ON,45.3,ON,23.5,ON,19.9,ON,23.8,ON,1.5,ON,22.8,ON,19.2,ON,22.7,ON,-0.5,ON,23.8,ON,19.8,ON,23.1,ON,-3.6,ON,20.5,ON,29.6,ON,20.2,ON,18.5,ON,23.2,ON,-20.7,ON,21.9,ON,16.3,ON,22.9,ON,-32.2,ON,4.4,ON,4.4,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
1580,2021-01-17 15:13:32,22.5,ON,34.2,ON,23.5,ON,31.7,ON,22.4,ON,51.2,ON,23.4,ON,38.2,ON,23.5,ON,43.8,ON,23.4,ON,19.7,ON,23.8,ON,1.5,ON,22.9,ON,19.2,ON,22.7,ON,-0.5,ON,23.8,ON,20.3,ON,23.1,ON,-3.7,ON,20.4,ON,29.4,ON,20.1,ON,18.3,ON,23.3,ON,-20.2,ON,21.9,ON,15.8,ON,22.9,ON,-32.8,ON,4.3,ON,4.3,ON,6.0,ON,6.0,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
1581,2021-01-17 15:13:47,22.6,ON,33.7,ON,23.5,ON,31.6,ON,22.4,ON,50.9,ON,23.4,ON,39.2,ON,23.5,ON,46.4,ON,23.5,ON,19.7,ON,23.8,ON,1.7,ON,22.9,ON,19.3,ON,22.7,ON,-0.3,ON,23.8,ON,20.7,ON,23.1,ON,-3.7,ON,20.5,ON,29.7,ON,20.2,ON,18.9,ON,23.2,ON,-21.0,ON,21.9,ON,16.7,ON,22.8,ON,-33.3,ON,4.2,ON,4.2,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
1582,2021-01-17 15:14:02,22.6,ON,33.4,ON,23.4,ON,31.9,ON,22.5,ON,51.0,ON,23.4,ON,39.2,ON,23.5,ON,45.3,ON,23.4,ON,20.2,ON,23.8,ON,1.7,ON,22.9,ON,19.5,ON,22.6,ON,-0.2,ON,23.8,ON,20.1,ON,23.1,ON,-3.4,ON,20.5,ON,29.9,ON,20.2,ON,18.7,ON,23.2,ON,-20.6,ON,21.9,ON,16.4,ON,22.8,ON,-32.9,ON,4.2,ON,4.2,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1583,2021-01-17 15:14:17,22.5,ON,33.6,ON,23.4,ON,31.4,ON,22.5,ON,50.9,ON,23.4,ON,38.2,ON,23.6,ON,44.5,ON,23.4,ON,19.6,ON,23.8,ON,1.6,ON,22.9,ON,19.3,ON,22.6,ON,-0.4,ON,23.8,ON,19.6,ON,23.1,ON,-3.8,ON,20.5,ON,29.6,ON,20.2,ON,18.6,ON,23.3,ON,-20.2,ON,21.9,ON,16.0,ON,22.8,ON,-33.2,ON,4.2,ON,4.2,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1584,2021-01-17 15:14:32,22.6,ON,33.6,ON,23.5,ON,30.9,ON,22.5,ON,50.9,ON,23.5,ON,38.2,ON,23.5,ON,44.1,ON,23.4,ON,19.4,ON,23.8,ON,1.5,ON,22.9,ON,19.1,ON,22.7,ON,-0.5,ON,23.8,ON,20.2,ON,23.1,ON,-3.5,ON,20.5,ON,29.8,ON,20.2,ON,18.6,ON,23.3,ON,-20.4,ON,21.9,ON,16.2,ON,22.8,ON,-33.3,ON,4.0,ON,4.0,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1585,2021-01-17 15:14:48,22.5,ON,33.7,ON,23.5,ON,30.9,ON,22.6,ON,50.6,ON,23.4,ON,39.0,ON,23.6,ON,43.9,ON,23.5,ON,19.2,ON,23.9,ON,1.6,ON,22.9,ON,18.9,ON,22.6,ON,-0.8,ON,23.8,ON,19.4,ON,23.1,ON,-3.5,ON,20.5,ON,29.0,ON,20.2,ON,18.3,ON,23.2,ON,-20.6,ON,21.9,ON,16.3,ON,22.8,ON,-32.8,ON,4.0,ON,4.0,ON,5.4,ON,5.5,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1586,2021-01-17 15:15:14,22.6,ON,33.4,ON,23.5,ON,31.1,ON,22.6,ON,50.5,ON,23.4,ON,38.4,ON,23.5,ON,44.6,ON,23.5,ON,19.6,ON,23.8,ON,1.7,ON,22.9,ON,19.2,ON,22.6,ON,-0.8,ON,23.8,ON,20.4,ON,23.1,ON,-3.6,ON,20.5,ON,29.7,ON,20.2,ON,18.7,ON,23.2,ON,-20.6,ON,21.9,ON,16.5,ON,22.8,ON,-32.7,ON,4.1,ON,4.1,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1587,2021-01-17 15:15:29,22.5,ON,33.5,ON,23.5,ON,30.9,ON,22.6,ON,50.7,ON,23.2,ON,38.6,ON,23.5,ON,44.7,ON,23.4,ON,19.3,ON,23.8,ON,1.6,ON,22.9,ON,19.0,ON,22.7,ON,-0.3,ON,23.8,ON,19.8,ON,23.1,ON,-3.6,ON,20.5,ON,29.3,ON,20.2,ON,18.2,ON,23.2,ON,-20.7,ON,21.9,ON,16.3,ON,22.8,ON,-33.1,ON,4.2,ON,4.2,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1588,2021-01-17 15:15:44,22.6,ON,33.4,ON,23.5,ON,31.0,ON,22.6,ON,50.5,ON,23.3,ON,39.2,ON,23.5,ON,45.0,ON,23.4,ON,20.3,ON,23.8,ON,1.7,ON,22.9,ON,19.8,ON,22.6,ON,-0.6,ON,23.8,ON,20.8,ON,23.1,ON,-3.7,ON,20.4,ON,30.1,ON,20.2,ON,19.3,ON,23.2,ON,-21.2,ON,21.9,ON,16.9,ON,22.8,ON,-33.7,ON,4.3,ON,4.3,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1589,2021-01-17 15:15:59,22.6,ON,33.6,ON,23.5,ON,31.8,ON,22.6,ON,50.5,ON,23.3,ON,39.1,ON,23.5,ON,44.5,ON,23.4,ON,20.2,ON,23.8,ON,1.6,ON,22.9,ON,19.5,ON,22.7,ON,-0.3,ON,23.8,ON,20.5,ON,23.1,ON,-3.6,ON,20.4,ON,30.1,ON,20.2,ON,19.3,ON,23.3,ON,-21.2,ON,21.9,ON,17.3,ON,22.8,ON,-33.4,ON,4.4,ON,4.4,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1590,2021-01-17 15:16:14,22.5,ON,33.5,ON,23.4,ON,31.7,ON,22.7,ON,50.3,ON,23.3,ON,39.3,ON,23.6,ON,45.8,ON,23.4,ON,19.9,ON,23.8,ON,1.5,ON,23.0,ON,19.0,ON,22.6,ON,-0.5,ON,23.8,ON,19.9,ON,23.1,ON,-3.6,ON,20.5,ON,29.6,ON,20.2,ON,18.5,ON,23.2,ON,-20.5,ON,21.9,ON,16.4,ON,22.8,ON,-33.4,ON,4.5,ON,4.5,ON,4.5,ON,4.6,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1591,2021-01-17 15:16:30,22.6,ON,33.7,ON,22.7,ON,31.9,ON,22.7,ON,50.9,ON,23.3,ON,39.9,ON,23.6,ON,46.0,ON,23.5,ON,20.4,ON,23.8,ON,1.7,ON,22.9,ON,19.5,ON,22.7,ON,0.0,ON,23.8,ON,20.2,ON,23.1,ON,-3.6,ON,20.5,ON,30.1,ON,20.2,ON,19.3,ON,23.2,ON,-20.9,ON,21.9,ON,16.5,ON,22.8,ON,-33.0,ON,4.6,ON,4.6,ON,4.6,ON,4.5,ON,0.0,OFF,0.0,OFF,18.0,ON,18.0,ON,
1592,2021-01-17 15:16:56,22.6,ON,33.9,ON,22.8,ON,32.5,ON,22.7,ON,50.6,ON,23.2,ON,39.3,ON,23.6,ON,45.2,ON,23.5,ON,20.0,ON,23.8,ON,1.6,ON,22.9,ON,19.4,ON,22.7,ON,-0.5,ON,23.8,ON,20.1,ON,23.1,ON,-3.5,ON,20.5,ON,29.8,ON,20.2,ON,18.7,ON,23.2,ON,-20.5,ON,21.9,ON,16.7,ON,22.8,ON,-33.5,ON,4.9,ON,4.9,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1593,2021-01-17 15:17:11,22.6,ON,34.2,ON,22.8,ON,32.7,ON,22.8,ON,50.6,ON,23.2,ON,38.6,ON,23.6,ON,44.2,ON,23.5,ON,19.8,ON,23.7,ON,1.6,ON,23.0,ON,19.4,ON,22.6,ON,-0.8,ON,23.8,ON,20.2,ON,23.1,ON,-3.7,ON,20.5,ON,29.8,ON,20.2,ON,18.9,ON,23.2,ON,-20.3,ON,21.9,ON,16.0,ON,22.8,ON,-33.0,ON,5.0,ON,5.1,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
1594,2021-01-17 15:17:26,22.5,ON,34.0,ON,22.8,ON,32.7,ON,22.8,ON,50.7,ON,23.2,ON,39.0,ON,23.5,ON,44.5,ON,23.4,ON,19.6,ON,23.8,ON,1.5,ON,22.9,ON,19.0,ON,22.6,ON,-0.6,ON,23.8,ON,20.5,ON,23.1,ON,-3.6,ON,20.5,ON,29.5,ON,20.2,ON,18.9,ON,23.2,ON,-21.0,ON,21.9,ON,17.2,ON,22.8,ON,-33.2,ON,5.2,ON,5.2,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
1595,2021-01-17 15:17:42,22.6,ON,34.1,ON,22.8,ON,33.3,ON,22.8,ON,50.6,ON,23.2,ON,39.9,ON,23.5,ON,45.7,ON,23.5,ON,20.0,ON,23.8,ON,1.6,ON,22.9,ON,19.3,ON,22.7,ON,-0.7,ON,23.8,ON,20.3,ON,23.1,ON,-3.6,ON,20.5,ON,29.9,ON,20.2,ON,19.0,ON,23.2,ON,-20.9,ON,21.9,ON,16.4,ON,22.7,ON,-33.1,ON,5.3,ON,5.3,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
1596,2021-01-17 15:17:57,22.6,ON,33.5,ON,22.7,ON,33.5,ON,22.8,ON,51.0,ON,23.6,ON,41.6,ON,23.5,ON,45.0,ON,23.5,ON,20.3,ON,23.8,ON,1.6,ON,22.9,ON,19.5,ON,22.6,ON,-0.6,ON,23.8,ON,20.9,ON,23.1,ON,-3.6,ON,20.5,ON,30.3,ON,20.2,ON,19.3,ON,23.2,ON,-20.8,ON,21.9,ON,17.6,ON,22.7,ON,-34.4,ON,5.4,ON,5.4,ON,4.0,ON,4.0,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
1597,2021-01-17 15:18:12,22.5,ON,34.0,ON,22.7,ON,33.5,ON,22.8,ON,50.5,ON,23.6,ON,41.3,ON,23.4,ON,45.6,ON,23.4,ON,20.3,ON,23.8,ON,1.6,ON,22.9,ON,19.7,ON,22.6,ON,-0.9,ON,23.8,ON,20.3,ON,23.1,ON,-3.7,ON,20.5,ON,30.1,ON,20.2,ON,19.1,ON,23.2,ON,-21.0,ON,21.9,ON,17.3,ON,22.7,ON,-34.0,ON,5.4,ON,5.4,ON,4.1,ON,4.1,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
1598,2021-01-17 15:18:38,22.5,ON,34.2,ON,22.7,ON,34.0,ON,22.8,ON,50.3,ON,23.6,ON,42.0,ON,23.5,ON,45.3,ON,23.5,ON,20.5,ON,23.8,ON,1.6,ON,23.0,ON,19.7,ON,22.6,ON,-1.2,ON,23.8,ON,21.1,ON,23.1,ON,-3.7,ON,20.5,ON,29.9,ON,20.2,ON,19.2,ON,23.2,ON,-21.0,ON,21.9,ON,17.2,ON,22.7,ON,-33.1,ON,5.5,ON,5.5,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
1599,2021-01-17 15:18:53,22.6,ON,33.9,ON,22.7,ON,34.1,ON,22.9,ON,50.8,ON,23.5,ON,42.0,ON,23.5,ON,46.9,ON,23.5,ON,20.1,ON,23.8,ON,1.7,ON,22.9,ON,19.9,ON,22.6,ON,-1.5,ON,23.8,ON,20.1,ON,23.1,ON,-3.8,ON,20.4,ON,29.7,ON,20.2,ON,19.0,ON,23.2,ON,-21.2,ON,22.0,ON,16.6,ON,22.8,ON,-33.1,ON,5.6,ON,5.6,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
1600,2021-01-17 15:19:08,22.6,ON,34.3,ON,22.6,ON,34.3,ON,22.9,ON,50.9,ON,23.5,ON,41.8,ON,23.4,ON,45.7,ON,23.5,ON,20.3,ON,23.8,ON,1.6,ON,22.9,ON,19.7,ON,22.6,ON,-1.8,ON,23.8,ON,20.3,ON,23.1,ON,-3.7,ON,20.5,ON,29.8,ON,20.2,ON,19.0,ON,23.2,ON,-20.9,ON,21.9,ON,16.8,ON,22.7,ON,-32.8,ON,5.7,ON,5.7,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
1601,2021-01-17 15:19:23,22.6,ON,34.3,ON,22.7,ON,34.1,ON,22.9,ON,51.1,ON,23.5,ON,41.8,ON,23.5,ON,45.8,ON,23.5,ON,20.3,ON,23.8,ON,1.6,ON,22.9,ON,19.9,ON,22.6,ON,-2.1,ON,23.8,ON,20.0,ON,23.1,ON,-3.5,ON,20.5,ON,30.0,ON,20.2,ON,19.3,ON,23.2,ON,-21.2,ON,22.0,ON,16.2,ON,22.8,ON,-33.8,ON,5.7,ON,5.7,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
1602,2021-01-17 15:19:39,22.6,ON,34.2,ON,22.6,ON,34.2,ON,22.9,ON,50.7,ON,23.7,ON,42.2,ON,23.4,ON,46.3,ON,23.4,ON,20.4,ON,23.8,ON,1.6,ON,22.9,ON,20.0,ON,22.7,ON,-2.2,ON,23.8,ON,20.4,ON,23.1,ON,-3.6,ON,20.5,ON,30.3,ON,20.2,ON,19.2,ON,23.2,ON,-21.0,ON,21.9,ON,16.6,ON,22.8,ON,-34.0,ON,5.8,ON,5.8,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
1603,2021-01-17 15:19:54,22.5,ON,34.1,ON,22.6,ON,34.2,ON,22.9,ON,50.8,ON,23.6,ON,41.2,ON,23.5,ON,45.6,ON,23.5,ON,20.5,ON,23.8,ON,1.7,ON,22.9,ON,19.8,ON,22.6,ON,-2.1,ON,23.8,ON,20.9,ON,23.1,ON,-3.5,ON,20.5,ON,30.2,ON,20.2,ON,19.4,ON,23.2,ON,-21.9,ON,21.9,ON,17.4,ON,22.7,ON,-33.6,ON,5.9,ON,5.9,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
1604,2021-01-17 15:20:20,22.6,ON,34.2,ON,22.6,ON,34.4,ON,22.9,ON,50.6,ON,23.6,ON,42.4,ON,23.4,ON,47.8,ON,23.4,ON,20.5,ON,23.8,ON,1.6,ON,22.9,ON,20.1,ON,22.7,ON,-2.4,ON,23.8,ON,21.3,ON,23.1,ON,-3.6,ON,20.5,ON,29.9,ON,20.2,ON,19.3,ON,23.2,ON,-21.3,ON,22.0,ON,16.5,ON,22.7,ON,-32.9,ON,6.0,ON,6.0,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
1605,2021-01-17 15:20:35,22.5,ON,34.3,ON,22.6,ON,34.2,ON,22.8,ON,50.8,ON,23.5,ON,41.7,ON,23.4,ON,46.3,ON,23.5,ON,20.3,ON,23.8,ON,1.7,ON,22.9,ON,20.3,ON,22.6,ON,-2.4,ON,23.8,ON,21.0,ON,23.1,ON,-3.6,ON,20.5,ON,30.0,ON,20.2,ON,19.4,ON,23.2,ON,-20.9,ON,22.0,ON,16.7,ON,22.7,ON,-33.6,ON,6.0,ON,6.0,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,16.3,ON,16.4,ON,
1606,2021-01-17 15:20:50,22.6,ON,33.5,ON,22.5,ON,33.7,ON,22.7,ON,50.7,ON,23.6,ON,42.4,ON,23.5,ON,46.4,ON,23.5,ON,20.0,ON,23.8,ON,1.7,ON,23.0,ON,19.4,ON,22.7,ON,-2.5,ON,23.8,ON,20.2,ON,23.1,ON,-3.7,ON,20.5,ON,30.0,ON,20.2,ON,18.7,ON,23.2,ON,-20.6,ON,22.0,ON,16.5,ON,22.7,ON,-33.9,ON,6.0,ON,6.0,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,16.5,ON,16.5,ON,
1607,2021-01-17 15:21:05,22.5,ON,33.5,ON,22.6,ON,33.6,ON,22.6,ON,50.7,ON,23.7,ON,41.9,ON,23.4,ON,46.2,ON,23.5,ON,20.3,ON,23.8,ON,1.7,ON,22.9,ON,19.6,ON,22.7,ON,-2.4,ON,23.8,ON,20.7,ON,23.1,ON,-3.6,ON,20.5,ON,29.9,ON,20.2,ON,18.9,ON,23.1,ON,-21.1,ON,21.9,ON,17.0,ON,22.7,ON,-33.5,ON,5.9,ON,5.9,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
1608,2021-01-17 15:21:21,22.5,ON,33.5,ON,22.5,ON,33.9,ON,22.5,ON,50.9,ON,23.7,ON,40.9,ON,23.4,ON,45.5,ON,23.5,ON,20.1,ON,23.8,ON,1.7,ON,22.9,ON,19.7,ON,22.6,ON,-2.7,ON,23.8,ON,20.5,ON,23.1,ON,-3.6,ON,20.5,ON,30.0,ON,20.2,ON,19.4,ON,23.2,ON,-21.0,ON,22.0,ON,16.7,ON,22.7,ON,-33.7,ON,5.9,ON,5.9,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
1609,2021-01-17 15:21:36,22.6,ON,33.5,ON,22.5,ON,34.0,ON,22.5,ON,50.7,ON,23.6,ON,41.9,ON,23.4,ON,46.0,ON,23.4,ON,20.7,ON,23.9,ON,1.8,ON,22.9,ON,20.2,ON,22.6,ON,-3.1,ON,23.8,ON,21.2,ON,23.1,ON,-3.6,ON,20.5,ON,30.5,ON,20.2,ON,19.9,ON,23.2,ON,-21.7,ON,21.9,ON,16.9,ON,22.7,ON,-33.8,ON,5.8,ON,5.8,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
1610,2021-01-18 18:26:22,22.5,ON,10.2,ON,23.2,ON,-1.7,ON,22.8,ON,20.2,ON,23.6,ON,16.7,ON,23.2,ON,1.9,ON,25.3,ON,-2.3,ON,22.4,ON,-0.6,ON,22.8,ON,-14.8,ON,21.4,ON,-3.4,ON,25.2,ON,4.8,ON,22.3,ON,-5.6,ON,22.5,ON,3.8,ON,24.6,ON,-8.6,ON,22.9,ON,1.9,ON,25.1,ON,-4.2,ON,18.8,ON,-15.3,ON,4.5,ON,4.5,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1611,2021-01-18 18:31:42,22.4,ON,10.2,ON,23.3,ON,-2.0,ON,22.4,ON,22.7,ON,23.4,ON,13.9,ON,23.2,ON,1.5,ON,25.3,ON,-2.0,ON,22.5,ON,-0.8,ON,22.9,ON,-15.6,ON,21.5,ON,-3.9,ON,25.1,ON,4.1,ON,22.3,ON,-5.7,ON,22.6,ON,3.5,ON,24.7,ON,-8.7,ON,22.8,ON,2.1,ON,25.1,ON,-4.2,ON,18.9,ON,-15.5,ON,5.1,ON,5.1,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,15.9,ON,15.9,ON,
1612,2021-01-18 18:31:58,22.4,ON,10.3,ON,23.3,ON,-2.2,ON,22.4,ON,22.5,ON,23.4,ON,13.1,ON,24.0,ON,0.8,ON,25.3,ON,-1.8,ON,22.6,ON,-0.8,ON,22.8,ON,-15.9,ON,21.4,ON,-3.5,ON,25.1,ON,3.3,ON,22.3,ON,-5.7,ON,22.6,ON,3.5,ON,24.7,ON,-8.9,ON,22.9,ON,2.6,ON,25.1,ON,-3.7,ON,19.0,ON,-14.6,ON,5.2,ON,5.2,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
1613,2021-01-18 18:32:13,22.4,ON,9.8,ON,23.3,ON,-2.0,ON,22.5,ON,22.1,ON,23.3,ON,14.1,ON,24.0,ON,1.8,ON,25.3,ON,-2.1,ON,22.5,ON,-0.7,ON,22.8,ON,-15.1,ON,21.5,ON,-3.7,ON,25.1,ON,3.9,ON,22.3,ON,-5.8,ON,22.6,ON,3.8,ON,24.7,ON,-8.5,ON,22.9,ON,2.2,ON,25.1,ON,-3.7,ON,19.0,ON,-15.0,ON,5.2,ON,5.2,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
1614,2021-01-18 18:32:28,22.4,ON,10.0,ON,23.3,ON,-2.1,ON,22.5,ON,22.5,ON,23.4,ON,13.8,ON,24.1,ON,1.2,ON,25.3,ON,-2.1,ON,22.6,ON,-0.8,ON,22.8,ON,-15.7,ON,21.5,ON,-3.6,ON,25.1,ON,3.6,ON,22.3,ON,-5.9,ON,22.6,ON,3.8,ON,24.8,ON,-8.6,ON,22.9,ON,2.1,ON,25.1,ON,-4.0,ON,19.0,ON,-15.3,ON,5.2,ON,5.2,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
1615,2021-01-18 18:32:43,22.4,ON,9.9,ON,23.3,ON,-2.1,ON,22.6,ON,22.1,ON,23.5,ON,14.4,ON,24.1,ON,1.7,ON,25.3,ON,-1.8,ON,22.6,ON,-0.9,ON,22.8,ON,-16.8,ON,21.4,ON,-3.8,ON,25.1,ON,2.5,ON,22.3,ON,-5.7,ON,22.6,ON,3.1,ON,24.7,ON,-9.0,ON,22.9,ON,2.4,ON,25.1,ON,-3.9,ON,19.0,ON,-14.2,ON,5.3,ON,5.3,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,16.5,ON,16.5,ON,
1616,2021-01-18 18:32:59,22.4,ON,9.9,ON,23.3,ON,-2.0,ON,22.6,ON,22.1,ON,23.4,ON,14.7,ON,24.1,ON,1.7,ON,25.3,ON,-1.7,ON,22.5,ON,-0.8,ON,22.8,ON,-15.4,ON,21.5,ON,-3.5,ON,25.1,ON,4.1,ON,22.3,ON,-5.7,ON,22.6,ON,3.9,ON,24.7,ON,-8.3,ON,23.0,ON,1.4,ON,25.1,ON,-3.8,ON,19.0,ON,-15.4,ON,5.3,ON,5.3,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
1617,2021-01-18 18:33:14,22.4,ON,10.1,ON,23.3,ON,-2.1,ON,22.6,ON,22.3,ON,23.4,ON,15.0,ON,24.1,ON,1.4,ON,25.3,ON,-1.9,ON,22.6,ON,-0.7,ON,22.9,ON,-15.8,ON,21.5,ON,-3.7,ON,25.1,ON,4.1,ON,22.3,ON,-5.6,ON,22.6,ON,3.6,ON,24.7,ON,-8.5,ON,23.0,ON,1.9,ON,25.1,ON,-3.6,ON,19.0,ON,-15.6,ON,5.3,ON,5.3,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
1618,2021-01-18 18:34:15,22.4,ON,9.9,ON,23.3,ON,-2.4,ON,22.8,ON,21.4,ON,23.3,ON,14.7,ON,24.3,ON,1.2,ON,25.3,ON,-1.7,ON,22.6,ON,-0.8,ON,22.8,ON,-16.7,ON,21.5,ON,-3.2,ON,25.1,ON,2.7,ON,22.3,ON,-5.6,ON,22.7,ON,2.8,ON,24.8,ON,-9.6,ON,23.0,ON,2.7,ON,25.1,ON,-4.0,ON,19.0,ON,-14.2,ON,5.4,ON,5.4,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
1619,2021-01-18 18:34:30,22.4,ON,10.0,ON,23.4,ON,-2.7,ON,22.8,ON,21.7,ON,23.4,ON,14.5,ON,24.3,ON,1.0,ON,25.3,ON,-1.4,ON,22.6,ON,-0.8,ON,22.9,ON,-16.1,ON,21.5,ON,-3.1,ON,25.0,ON,3.6,ON,22.3,ON,-5.5,ON,22.7,ON,3.1,ON,24.7,ON,-9.0,ON,23.0,ON,2.8,ON,25.1,ON,-3.0,ON,19.0,ON,-15.0,ON,5.5,ON,5.5,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
1620,2021-01-18 18:53:34,22.4,ON,8.7,ON,22.5,ON,0.7,ON,22.7,ON,22.2,ON,23.3,ON,20.1,ON,23.2,ON,5.4,ON,25.2,ON,-5.8,ON,22.6,ON,-0.6,ON,22.9,ON,-13.5,ON,21.4,ON,-3.1,ON,24.6,ON,6.9,ON,22.2,ON,-5.7,ON,22.7,ON,7.1,ON,24.9,ON,-5.9,ON,22.8,ON,-0.7,ON,24.8,ON,0.0,ON,19.0,ON,-18.3,ON,5.5,ON,5.5,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
1621,2021-01-18 18:53:49,22.4,ON,8.6,ON,22.5,ON,0.4,ON,22.7,ON,22.1,ON,23.3,ON,20.0,ON,23.2,ON,5.5,ON,25.2,ON,-5.5,ON,22.6,ON,-0.5,ON,22.9,ON,-13.1,ON,21.5,ON,-3.2,ON,24.7,ON,6.0,ON,22.2,ON,-5.7,ON,22.6,ON,6.5,ON,24.9,ON,-6.1,ON,22.9,ON,-0.2,ON,24.8,ON,-0.5,ON,19.0,ON,-17.5,ON,5.5,ON,5.5,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
1622,2021-01-18 18:54:07,22.4,ON,8.7,ON,22.4,ON,0.5,ON,22.7,ON,21.9,ON,23.3,ON,19.7,ON,23.2,ON,5.3,ON,25.2,ON,-5.3,ON,22.6,ON,-0.6,ON,22.9,ON,-14.0,ON,21.5,ON,-3.1,ON,24.6,ON,6.5,ON,22.2,ON,-5.7,ON,22.7,ON,6.6,ON,24.9,ON,-6.6,ON,22.8,ON,-0.3,ON,24.8,ON,-0.7,ON,19.0,ON,-18.6,ON,5.6,ON,5.6,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
1623,2021-01-18 18:54:22,22.4,ON,8.6,ON,22.4,ON,0.5,ON,22.8,ON,22.1,ON,23.3,ON,19.3,ON,23.2,ON,4.8,ON,25.2,ON,-5.4,ON,22.6,ON,-0.6,ON,23.0,ON,-14.3,ON,21.4,ON,-3.3,ON,24.6,ON,5.5,ON,22.2,ON,-5.7,ON,22.7,ON,6.4,ON,24.8,ON,-6.6,ON,22.9,ON,0.1,ON,24.8,ON,-1.0,ON,19.0,ON,-17.3,ON,5.6,ON,5.6,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
1624,2021-01-18 18:54:37,22.4,ON,8.7,ON,22.4,ON,0.4,ON,22.8,ON,22.0,ON,23.2,ON,20.0,ON,23.2,ON,4.8,ON,25.2,ON,-5.5,ON,22.6,ON,-0.5,ON,22.9,ON,-14.0,ON,21.4,ON,-3.1,ON,24.6,ON,5.7,ON,22.2,ON,-5.7,ON,22.7,ON,6.6,ON,24.8,ON,-6.6,ON,22.9,ON,-0.4,ON,24.8,ON,-0.6,ON,19.0,ON,-18.1,ON,5.6,ON,5.6,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
1625,2021-01-18 18:54:52,22.4,ON,8.9,ON,22.3,ON,0.7,ON,22.8,ON,21.7,ON,23.3,ON,20.5,ON,23.1,ON,4.9,ON,25.2,ON,-5.6,ON,22.5,ON,-0.6,ON,22.9,ON,-13.6,ON,21.5,ON,-3.1,ON,24.6,ON,5.8,ON,22.2,ON,-5.6,ON,22.6,ON,6.7,ON,24.9,ON,-6.3,ON,22.9,ON,-0.1,ON,24.8,ON,0.1,ON,19.0,ON,-17.7,ON,5.6,ON,5.6,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
1626,2021-01-18 18:55:08,22.4,ON,9.0,ON,22.2,ON,0.6,ON,22.8,ON,22.1,ON,23.5,ON,20.4,ON,23.1,ON,4.6,ON,25.2,ON,-5.5,ON,22.6,ON,-0.5,ON,23.0,ON,-13.7,ON,21.4,ON,-3.1,ON,24.6,ON,5.9,ON,22.2,ON,-5.7,ON,22.7,ON,6.9,ON,24.8,ON,-6.1,ON,22.9,ON,-0.4,ON,24.8,ON,0.0,ON,19.1,ON,-17.2,ON,5.6,ON,5.6,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
1627,2021-01-18 18:55:23,22.5,ON,9.0,ON,22.3,ON,0.5,ON,22.9,ON,22.1,ON,23.7,ON,22.2,ON,23.3,ON,5.9,ON,25.2,ON,-6.0,ON,22.6,ON,-0.5,ON,22.9,ON,-13.3,ON,21.4,ON,-2.9,ON,24.6,ON,6.2,ON,22.2,ON,-5.8,ON,22.6,ON,6.9,ON,24.9,ON,-5.9,ON,22.9,ON,-0.8,ON,24.8,ON,-0.8,ON,19.0,ON,-17.7,ON,5.6,ON,5.6,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
1628,2021-01-18 18:55:38,22.5,ON,9.1,ON,22.3,ON,0.5,ON,22.9,ON,22.1,ON,23.6,ON,22.0,ON,23.1,ON,4.9,ON,25.2,ON,-5.4,ON,22.6,ON,-0.6,ON,23.0,ON,-13.9,ON,21.4,ON,-3.0,ON,24.6,ON,6.0,ON,22.2,ON,-5.8,ON,22.7,ON,6.9,ON,24.8,ON,-6.0,ON,22.9,ON,-0.4,ON,24.8,ON,-0.4,ON,19.0,ON,-18.2,ON,5.7,ON,5.7,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
1629,2021-01-18 18:55:54,22.5,ON,9.2,ON,22.2,ON,0.9,ON,22.9,ON,22.1,ON,23.5,ON,22.3,ON,23.1,ON,5.5,ON,25.2,ON,-5.8,ON,22.6,ON,-0.5,ON,22.9,ON,-13.7,ON,21.4,ON,-2.9,ON,24.6,ON,6.5,ON,22.2,ON,-5.7,ON,22.6,ON,7.1,ON,24.9,ON,-6.0,ON,22.9,ON,-0.5,ON,24.8,ON,-0.5,ON,19.0,ON,-18.2,ON,5.7,ON,5.7,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
1630,2021-01-18 18:56:09,22.5,ON,9.0,ON,23.0,ON,1.4,ON,22.9,ON,22.1,ON,23.6,ON,23.9,ON,23.2,ON,7.6,ON,25.2,ON,-8.0,ON,22.6,ON,-0.4,ON,22.9,ON,-12.6,ON,21.4,ON,-3.0,ON,24.6,ON,7.3,ON,22.2,ON,-5.7,ON,22.6,ON,8.5,ON,24.9,ON,-4.8,ON,22.9,ON,-2.1,ON,24.8,ON,2.0,ON,19.1,ON,-19.7,ON,5.7,ON,5.7,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
1631,2021-01-18 18:56:24,22.5,ON,9.0,ON,22.9,ON,0.6,ON,22.9,ON,21.8,ON,23.6,ON,22.4,ON,23.1,ON,5.2,ON,25.2,ON,-5.7,ON,22.6,ON,-0.6,ON,22.9,ON,-14.4,ON,21.4,ON,-3.1,ON,24.5,ON,6.3,ON,22.2,ON,-5.8,ON,22.6,ON,6.2,ON,24.8,ON,-6.6,ON,23.0,ON,-0.2,ON,24.8,ON,-1.0,ON,19.0,ON,-18.0,ON,5.7,ON,5.7,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1632,2021-01-18 18:56:39,22.5,ON,8.7,ON,23.0,ON,0.4,ON,22.8,ON,20.7,ON,23.5,ON,22.6,ON,23.2,ON,4.9,ON,25.2,ON,-5.6,ON,22.5,ON,-0.6,ON,22.8,ON,-13.5,ON,21.4,ON,-3.1,ON,24.5,ON,5.8,ON,22.2,ON,-5.7,ON,22.6,ON,6.8,ON,24.8,ON,-6.4,ON,22.9,ON,-0.2,ON,24.8,ON,0.0,ON,19.0,ON,-17.5,ON,5.7,ON,5.7,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1633,2021-01-18 18:56:55,22.5,ON,8.6,ON,22.9,ON,0.2,ON,22.7,ON,19.9,ON,23.6,ON,22.4,ON,23.2,ON,5.1,ON,25.2,ON,-5.7,ON,22.6,ON,-0.6,ON,22.9,ON,-13.9,ON,21.5,ON,-3.0,ON,24.6,ON,5.6,ON,22.2,ON,-5.8,ON,22.7,ON,6.2,ON,24.8,ON,-6.6,ON,23.0,ON,-0.4,ON,24.8,ON,-0.4,ON,19.0,ON,-17.9,ON,5.7,ON,5.7,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1634,2021-01-18 18:57:10,22.5,ON,8.6,ON,22.9,ON,0.1,ON,22.7,ON,19.6,ON,23.5,ON,22.4,ON,23.2,ON,5.7,ON,25.2,ON,-5.9,ON,22.5,ON,-0.5,ON,22.9,ON,-13.3,ON,21.4,ON,-3.0,ON,24.6,ON,6.4,ON,22.2,ON,-5.7,ON,22.6,ON,6.6,ON,24.9,ON,-6.4,ON,22.9,ON,-0.2,ON,24.8,ON,-1.0,ON,19.0,ON,-17.9,ON,5.7,ON,5.7,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1635,2021-01-18 18:57:41,22.5,ON,8.9,ON,22.9,ON,0.3,ON,22.5,ON,19.9,ON,23.5,ON,21.8,ON,23.1,ON,5.4,ON,25.2,ON,-6.0,ON,22.6,ON,-0.6,ON,22.9,ON,-13.7,ON,21.4,ON,-3.1,ON,24.5,ON,6.8,ON,22.2,ON,-5.6,ON,22.6,ON,7.5,ON,24.8,ON,-5.8,ON,22.9,ON,-1.1,ON,24.8,ON,1.7,ON,19.0,ON,-17.8,ON,5.8,ON,5.8,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1636,2021-01-18 18:57:56,22.6,ON,8.5,ON,22.9,ON,0.3,ON,22.5,ON,20.3,ON,23.5,ON,22.3,ON,23.1,ON,5.4,ON,25.2,ON,-5.6,ON,22.6,ON,-0.5,ON,22.9,ON,-13.8,ON,21.4,ON,-3.0,ON,24.5,ON,5.9,ON,22.2,ON,-5.6,ON,22.6,ON,6.5,ON,24.8,ON,-6.6,ON,22.9,ON,-0.1,ON,24.8,ON,-0.8,ON,19.0,ON,-17.8,ON,5.8,ON,5.8,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1637,2021-01-18 18:58:11,22.6,ON,8.4,ON,22.9,ON,0.4,ON,22.4,ON,20.2,ON,23.5,ON,23.4,ON,23.2,ON,7.3,ON,25.2,ON,-7.7,ON,22.5,ON,-0.5,ON,22.9,ON,-12.5,ON,21.4,ON,-3.0,ON,24.5,ON,7.2,ON,22.2,ON,-6.0,ON,22.6,ON,8.1,ON,24.9,ON,-5.1,ON,22.9,ON,-2.2,ON,24.8,ON,1.7,ON,19.0,ON,-19.1,ON,5.8,ON,5.8,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1638,2021-01-18 18:58:26,22.6,ON,8.7,ON,23.0,ON,0.0,ON,22.4,ON,20.3,ON,23.5,ON,22.3,ON,23.2,ON,4.9,ON,25.1,ON,-5.4,ON,22.5,ON,-0.5,ON,22.9,ON,-13.9,ON,21.4,ON,-3.3,ON,24.5,ON,5.7,ON,22.2,ON,-5.7,ON,22.6,ON,6.3,ON,24.9,ON,-6.6,ON,22.9,ON,0.1,ON,24.8,ON,-0.8,ON,18.9,ON,-17.9,ON,5.8,ON,5.8,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1639,2021-01-18 18:58:42,22.6,ON,8.6,ON,23.0,ON,-0.1,ON,22.3,ON,20.2,ON,23.5,ON,22.1,ON,23.1,ON,4.9,ON,25.1,ON,-5.6,ON,22.6,ON,-0.5,ON,22.9,ON,-13.8,ON,21.4,ON,-3.1,ON,24.5,ON,6.0,ON,22.2,ON,-5.8,ON,22.6,ON,6.5,ON,24.9,ON,-6.7,ON,22.9,ON,0.2,ON,24.7,ON,-0.3,ON,19.0,ON,-17.8,ON,5.8,ON,5.8,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1640,2021-01-18 18:58:57,22.6,ON,8.5,ON,23.0,ON,0.0,ON,22.3,ON,20.5,ON,23.5,ON,21.7,ON,23.2,ON,4.4,ON,25.1,ON,-5.5,ON,22.5,ON,-0.5,ON,22.8,ON,-13.7,ON,21.4,ON,-3.0,ON,24.5,ON,5.8,ON,22.2,ON,-5.7,ON,22.6,ON,6.7,ON,24.9,ON,-6.5,ON,22.9,ON,-0.4,ON,24.7,ON,-0.2,ON,19.0,ON,-16.9,ON,5.8,ON,5.8,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1641,2021-01-18 18:59:12,22.6,ON,8.7,ON,23.0,ON,-0.2,ON,22.2,ON,20.2,ON,23.5,ON,22.1,ON,23.2,ON,5.7,ON,25.1,ON,-6.3,ON,22.5,ON,-0.5,ON,23.0,ON,-13.7,ON,21.4,ON,-3.1,ON,24.5,ON,6.8,ON,22.2,ON,-6.0,ON,22.6,ON,7.1,ON,24.9,ON,-5.9,ON,22.9,ON,-1.0,ON,24.8,ON,1.5,ON,19.0,ON,-18.0,ON,5.8,ON,5.9,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1642,2021-01-18 18:59:28,22.7,ON,8.6,ON,23.0,ON,-0.2,ON,22.2,ON,20.5,ON,23.6,ON,22.0,ON,23.2,ON,5.0,ON,25.1,ON,-5.6,ON,22.6,ON,-0.6,ON,22.9,ON,-14.1,ON,21.4,ON,-3.5,ON,24.5,ON,6.0,ON,22.2,ON,-5.7,ON,22.6,ON,6.5,ON,24.9,ON,-6.6,ON,22.8,ON,-0.1,ON,24.8,ON,0.0,ON,19.0,ON,-17.1,ON,5.9,ON,5.9,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,18.0,ON,18.0,ON,
1643,2021-01-18 18:59:43,22.7,ON,8.9,ON,23.0,ON,-0.1,ON,22.2,ON,20.8,ON,23.6,ON,21.6,ON,24.0,ON,4.6,ON,25.1,ON,-5.5,ON,22.5,ON,-0.5,ON,22.9,ON,-13.6,ON,21.4,ON,-3.4,ON,24.5,ON,6.6,ON,22.2,ON,-5.7,ON,22.6,ON,6.9,ON,24.9,ON,-6.1,ON,22.9,ON,-0.6,ON,24.8,ON,0.4,ON,19.0,ON,-17.3,ON,5.9,ON,5.9,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1644,2021-01-18 18:59:58,22.7,ON,9.1,ON,23.0,ON,0.0,ON,22.1,ON,20.8,ON,23.4,ON,22.3,ON,24.1,ON,5.5,ON,25.2,ON,-6.2,ON,22.5,ON,-0.5,ON,22.9,ON,-13.3,ON,21.4,ON,-3.0,ON,24.5,ON,6.1,ON,22.2,ON,-5.7,ON,22.6,ON,6.8,ON,24.8,ON,-6.1,ON,22.9,ON,-0.2,ON,24.8,ON,-0.6,ON,19.0,ON,-17.1,ON,5.9,ON,5.9,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
1645,2021-01-18 19:00:14,22.7,ON,8.9,ON,23.1,ON,0.0,ON,22.1,ON,20.8,ON,23.4,ON,22.1,ON,24.0,ON,4.9,ON,25.2,ON,-5.6,ON,22.6,ON,-0.6,ON,22.9,ON,-15.1,ON,21.4,ON,-3.2,ON,24.4,ON,4.4,ON,22.1,ON,-5.8,ON,22.6,ON,6.4,ON,24.9,ON,-6.7,ON,22.9,ON,0.0,ON,24.8,ON,-0.2,ON,18.9,ON,-17.5,ON,5.9,ON,5.9,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
1646,2021-01-18 19:00:29,22.7,ON,8.7,ON,23.1,ON,-0.4,ON,22.1,ON,20.8,ON,23.5,ON,21.3,ON,24.1,ON,4.7,ON,25.2,ON,-5.2,ON,22.5,ON,-0.7,ON,22.9,ON,-14.6,ON,21.4,ON,-3.5,ON,24.4,ON,5.6,ON,22.1,ON,-5.7,ON,22.6,ON,6.2,ON,24.9,ON,-6.7,ON,22.8,ON,-0.2,ON,24.8,ON,-0.8,ON,18.9,ON,-17.2,ON,5.9,ON,5.9,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
1647,2021-01-18 19:00:44,22.7,ON,8.9,ON,23.1,ON,0.0,ON,22.1,ON,22.1,ON,23.4,ON,22.2,ON,24.1,ON,6.0,ON,25.1,ON,-6.0,ON,22.5,ON,-0.6,ON,22.9,ON,-14.0,ON,21.4,ON,-3.3,ON,24.5,ON,6.5,ON,22.2,ON,-5.8,ON,22.6,ON,6.8,ON,24.9,ON,-6.0,ON,22.8,ON,-0.4,ON,24.8,ON,-0.3,ON,18.9,ON,-17.9,ON,5.9,ON,5.9,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
1648,2021-01-18 19:01:00,22.7,ON,8.7,ON,23.1,ON,-0.1,ON,22.2,ON,22.2,ON,23.5,ON,21.9,ON,24.0,ON,5.3,ON,25.1,ON,-5.6,ON,22.5,ON,-0.6,ON,22.9,ON,-13.6,ON,21.4,ON,-3.4,ON,24.4,ON,6.4,ON,22.1,ON,-5.7,ON,22.6,ON,7.3,ON,24.9,ON,-6.0,ON,22.8,ON,-1.6,ON,24.8,ON,1.4,ON,19.0,ON,-18.0,ON,5.9,ON,5.9,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,16.6,ON,16.5,ON,
1649,2021-01-18 19:01:15,22.7,ON,9.0,ON,23.1,ON,0.6,ON,22.3,ON,22.7,ON,23.5,ON,24.3,ON,24.1,ON,8.1,ON,25.1,ON,-7.9,ON,22.5,ON,-0.4,ON,22.9,ON,-13.0,ON,21.4,ON,-3.2,ON,24.5,ON,7.4,ON,22.1,ON,-5.9,ON,22.6,ON,8.4,ON,24.8,ON,-5.5,ON,22.8,ON,-1.3,ON,24.8,ON,0.3,ON,19.0,ON,-18.0,ON,5.9,ON,5.9,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
1650,2021-01-18 19:01:30,22.7,ON,9.0,ON,23.2,ON,-0.4,ON,22.4,ON,22.0,ON,23.6,ON,21.3,ON,24.2,ON,4.8,ON,25.2,ON,-5.5,ON,22.5,ON,-0.6,ON,22.9,ON,-14.0,ON,21.4,ON,-3.5,ON,24.5,ON,5.8,ON,22.1,ON,-5.7,ON,22.6,ON,6.8,ON,24.9,ON,-6.6,ON,22.7,ON,-0.1,ON,24.8,ON,-0.5,ON,18.9,ON,-16.7,ON,5.8,ON,5.8,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
1651,2021-01-18 19:01:46,22.8,ON,8.7,ON,23.2,ON,-0.4,ON,22.4,ON,22.3,ON,23.7,ON,21.9,ON,24.2,ON,4.9,ON,25.1,ON,-5.5,ON,22.5,ON,-0.5,ON,22.9,ON,-13.5,ON,21.4,ON,-3.1,ON,24.4,ON,6.2,ON,22.1,ON,-5.8,ON,22.6,ON,6.7,ON,24.9,ON,-6.2,ON,22.7,ON,-0.1,ON,24.7,ON,-0.2,ON,19.0,ON,-17.3,ON,5.5,ON,5.5,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
1652,2021-01-18 19:02:01,22.7,ON,12.5,ON,23.2,ON,1.6,ON,22.5,ON,23.9,ON,23.6,ON,21.5,ON,24.3,ON,4.8,ON,25.2,ON,-5.8,ON,22.5,ON,-0.4,ON,22.9,ON,-13.2,ON,21.4,ON,-3.2,ON,24.5,ON,7.0,ON,22.2,ON,-5.7,ON,22.6,ON,7.0,ON,24.8,ON,-5.8,ON,22.7,ON,-0.2,ON,24.8,ON,-0.3,ON,18.9,ON,-17.8,ON,5.4,ON,5.4,ON,4.6,ON,4.6,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
1653,2021-01-18 19:02:16,22.8,ON,9.1,ON,23.2,ON,-0.6,ON,22.5,ON,22.1,ON,23.7,ON,21.7,ON,24.3,ON,5.8,ON,25.1,ON,-5.5,ON,22.5,ON,-0.5,ON,22.9,ON,-13.9,ON,21.4,ON,-3.5,ON,24.4,ON,6.2,ON,22.1,ON,-5.9,ON,22.6,ON,6.4,ON,24.9,ON,-6.5,ON,22.8,ON,0.0,ON,24.7,ON,-0.6,ON,19.0,ON,-17.0,ON,5.2,ON,5.2,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
1654,2021-01-18 19:02:32,22.8,ON,9.4,ON,23.2,ON,-0.4,ON,22.6,ON,22.3,ON,23.7,ON,21.6,ON,24.3,ON,4.8,ON,25.2,ON,-5.6,ON,22.5,ON,-0.5,ON,22.9,ON,-13.5,ON,21.4,ON,-3.4,ON,24.4,ON,6.0,ON,22.2,ON,-5.7,ON,22.6,ON,6.5,ON,24.9,ON,-6.4,ON,22.7,ON,-0.7,ON,24.7,ON,-1.0,ON,18.9,ON,-17.7,ON,5.0,ON,5.0,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
1655,2021-01-18 19:02:47,22.8,ON,9.1,ON,23.2,ON,-0.4,ON,22.6,ON,21.8,ON,23.6,ON,22.0,ON,24.4,ON,5.3,ON,25.1,ON,-6.1,ON,22.5,ON,-0.6,ON,22.8,ON,-13.2,ON,21.4,ON,-3.4,ON,24.4,ON,6.8,ON,22.1,ON,-5.7,ON,22.6,ON,7.0,ON,24.9,ON,-5.9,ON,22.8,ON,-0.9,ON,24.8,ON,0.5,ON,18.9,ON,-18.8,ON,4.7,ON,4.7,ON,4.1,ON,4.2,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
1656,2021-01-18 19:03:02,22.8,ON,9.7,ON,23.2,ON,-0.2,ON,22.6,ON,22.2,ON,23.6,ON,22.1,ON,24.3,ON,5.4,ON,25.1,ON,-5.9,ON,22.5,ON,-0.4,ON,22.8,ON,-12.9,ON,21.4,ON,-3.1,ON,24.4,ON,6.9,ON,22.1,ON,-5.7,ON,22.6,ON,6.9,ON,24.8,ON,-5.9,ON,22.7,ON,-0.4,ON,24.8,ON,-0.3,ON,18.9,ON,-18.3,ON,4.5,ON,4.5,ON,4.0,ON,4.0,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
1657,2021-01-18 19:03:18,22.8,ON,9.1,ON,23.2,ON,-0.3,ON,22.6,ON,21.9,ON,23.7,ON,22.2,ON,23.5,ON,5.1,ON,25.1,ON,-5.9,ON,22.5,ON,-0.4,ON,22.8,ON,-13.5,ON,21.4,ON,-3.3,ON,24.4,ON,6.8,ON,22.1,ON,-5.7,ON,22.5,ON,7.0,ON,24.8,ON,-6.1,ON,22.8,ON,-0.6,ON,24.7,ON,-0.2,ON,19.0,ON,-17.8,ON,4.4,ON,4.4,ON,4.1,ON,4.1,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
1658,2021-01-18 19:03:33,22.8,ON,9.4,ON,23.2,ON,-0.3,ON,22.7,ON,22.2,ON,23.7,ON,21.6,ON,23.4,ON,5.2,ON,25.2,ON,-5.9,ON,22.5,ON,-0.4,ON,22.9,ON,-12.7,ON,21.4,ON,-3.1,ON,24.4,ON,6.3,ON,22.1,ON,-5.6,ON,22.5,ON,6.9,ON,24.8,ON,-6.0,ON,22.8,ON,-0.9,ON,24.7,ON,-0.5,ON,18.9,ON,-17.4,ON,4.2,ON,4.2,ON,4.0,ON,4.0,ON,0.0,OFF,0.0,OFF,16.5,ON,16.5,ON,
1659,2021-01-18 19:03:48,22.9,ON,9.2,ON,23.2,ON,-0.5,ON,22.7,ON,21.7,ON,23.7,ON,21.6,ON,23.5,ON,4.3,ON,25.1,ON,-5.8,ON,22.5,ON,-0.5,ON,22.9,ON,-13.5,ON,21.4,ON,-2.9,ON,24.4,ON,6.4,ON,22.1,ON,-5.6,ON,22.6,ON,6.9,ON,24.8,ON,-6.0,ON,22.8,ON,-0.2,ON,24.8,ON,-0.7,ON,19.0,ON,-18.6,ON,4.1,ON,4.1,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
1660,2021-01-18 19:04:04,22.8,ON,9.4,ON,23.2,ON,-0.5,ON,22.8,ON,21.8,ON,23.8,ON,21.6,ON,23.6,ON,5.4,ON,25.1,ON,-6.0,ON,22.5,ON,-0.5,ON,22.9,ON,-13.8,ON,21.4,ON,-3.1,ON,24.4,ON,6.4,ON,22.1,ON,-5.7,ON,22.6,ON,6.9,ON,24.8,ON,-6.1,ON,22.8,ON,-0.7,ON,24.8,ON,-0.5,ON,19.0,ON,-18.0,ON,4.0,ON,4.0,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
1661,2021-01-18 19:04:19,22.9,ON,9.3,ON,23.2,ON,-0.7,ON,22.8,ON,21.6,ON,23.8,ON,21.2,ON,23.5,ON,5.4,ON,25.2,ON,-5.5,ON,22.5,ON,-0.6,ON,22.9,ON,-14.3,ON,21.4,ON,-2.9,ON,24.4,ON,5.9,ON,22.2,ON,-5.6,ON,22.6,ON,6.6,ON,24.9,ON,-6.3,ON,22.8,ON,-0.5,ON,24.8,ON,-0.8,ON,19.0,ON,-18.3,ON,3.9,ON,3.9,ON,4.4,ON,4.5,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
1662,2021-01-18 19:04:34,22.9,ON,9.4,ON,23.2,ON,-0.6,ON,22.8,ON,21.7,ON,23.8,ON,21.3,ON,23.5,ON,4.7,ON,25.2,ON,-5.6,ON,22.5,ON,-0.5,ON,22.9,ON,-13.5,ON,21.4,ON,-3.2,ON,24.4,ON,6.6,ON,22.1,ON,-5.7,ON,22.6,ON,6.9,ON,24.9,ON,-6.0,ON,22.8,ON,-0.5,ON,24.7,ON,-0.2,ON,19.0,ON,-18.0,ON,3.9,ON,3.9,ON,4.5,ON,4.6,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
1663,2021-01-18 19:04:49,22.9,ON,9.5,ON,23.2,ON,-0.5,ON,22.8,ON,22.1,ON,23.8,ON,21.8,ON,23.5,ON,5.1,ON,25.1,ON,-5.9,ON,22.5,ON,-0.6,ON,22.9,ON,-13.9,ON,21.4,ON,-2.9,ON,24.3,ON,6.5,ON,22.1,ON,-5.7,ON,22.5,ON,7.1,ON,24.9,ON,-5.9,ON,22.9,ON,-0.7,ON,24.7,ON,-0.3,ON,19.0,ON,-18.4,ON,4.0,ON,4.0,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
1664,2021-01-18 19:05:05,22.9,ON,9.7,ON,23.2,ON,-0.5,ON,22.8,ON,21.8,ON,23.8,ON,21.6,ON,23.5,ON,5.3,ON,25.1,ON,-6.4,ON,22.6,ON,-0.5,ON,22.8,ON,-13.1,ON,21.4,ON,-3.2,ON,24.4,ON,6.8,ON,22.1,ON,-5.7,ON,22.6,ON,8.0,ON,24.9,ON,-5.2,ON,22.8,ON,-1.6,ON,24.8,ON,1.2,ON,19.0,ON,-19.7,ON,4.0,ON,4.0,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
1665,2021-01-18 19:05:20,22.9,ON,10.0,ON,23.2,ON,0.7,ON,22.9,ON,22.1,ON,23.9,ON,23.7,ON,23.6,ON,7.9,ON,25.2,ON,-8.2,ON,22.5,ON,-0.3,ON,22.9,ON,-11.9,ON,21.4,ON,-3.1,ON,24.4,ON,8.4,ON,22.1,ON,-5.7,ON,22.5,ON,8.7,ON,24.8,ON,-4.6,ON,22.9,ON,-2.1,ON,24.8,ON,0.6,ON,18.9,ON,-18.6,ON,4.1,ON,4.1,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
1666,2021-01-18 19:05:35,22.9,ON,9.4,ON,23.2,ON,-0.5,ON,22.9,ON,21.9,ON,23.4,ON,21.4,ON,23.5,ON,5.0,ON,25.2,ON,-5.7,ON,22.5,ON,-0.5,ON,22.9,ON,-13.5,ON,21.4,ON,-3.1,ON,24.3,ON,6.0,ON,22.1,ON,-5.8,ON,22.6,ON,7.0,ON,24.8,ON,-6.1,ON,22.9,ON,-0.5,ON,24.8,ON,-1.0,ON,19.0,ON,-18.3,ON,4.2,ON,4.2,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
1667,2021-01-18 19:05:51,23.0,ON,14.2,ON,23.2,ON,2.8,ON,22.9,ON,23.9,ON,23.4,ON,20.1,ON,23.6,ON,5.8,ON,25.1,ON,-6.2,ON,22.5,ON,-0.5,ON,22.9,ON,-13.5,ON,21.4,ON,-3.0,ON,24.3,ON,6.5,ON,22.2,ON,-5.7,ON,22.5,ON,7.2,ON,24.9,ON,-5.9,ON,22.8,ON,-0.7,ON,24.7,ON,-0.3,ON,18.9,ON,-18.1,ON,4.3,ON,4.3,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,17.1,ON,17.0,ON,
1668,2021-01-18 19:06:06,23.0,ON,15.1,ON,23.2,ON,3.5,ON,22.9,ON,24.5,ON,23.4,ON,21.2,ON,23.6,ON,7.2,ON,25.1,ON,-8.3,ON,22.5,ON,-0.5,ON,22.9,ON,-12.4,ON,21.4,ON,-2.9,ON,24.3,ON,8.4,ON,22.1,ON,-5.8,ON,22.5,ON,9.1,ON,24.8,ON,-4.4,ON,22.9,ON,-2.6,ON,24.7,ON,2.3,ON,18.9,ON,-19.9,ON,4.4,ON,4.4,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
1669,2021-01-18 19:06:22,22.9,ON,10.4,ON,23.3,ON,0.5,ON,22.9,ON,21.8,ON,23.4,ON,21.4,ON,23.6,ON,7.8,ON,25.1,ON,-8.0,ON,22.5,ON,-0.4,ON,22.8,ON,-12.7,ON,21.4,ON,-3.3,ON,24.4,ON,8.1,ON,22.1,ON,-5.7,ON,22.5,ON,9.0,ON,24.9,ON,-4.7,ON,22.9,ON,-1.6,ON,24.7,ON,1.1,ON,18.9,ON,-18.7,ON,4.5,ON,4.5,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
1670,2021-01-18 19:06:37,23.0,ON,10.2,ON,23.2,ON,0.0,ON,22.8,ON,20.1,ON,23.4,ON,20.8,ON,23.4,ON,6.9,ON,25.1,ON,-7.3,ON,22.4,ON,-0.5,ON,22.8,ON,-13.1,ON,21.4,ON,-2.9,ON,24.3,ON,6.5,ON,22.1,ON,-5.7,ON,22.5,ON,7.6,ON,24.9,ON,-5.7,ON,22.9,ON,-1.1,ON,24.7,ON,0.0,ON,18.9,ON,-18.0,ON,4.6,ON,4.6,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
1671,2021-01-18 19:06:52,23.0,ON,10.3,ON,23.3,ON,-0.7,ON,22.7,ON,20.2,ON,23.4,ON,19.1,ON,23.5,ON,4.7,ON,25.1,ON,-5.1,ON,22.5,ON,-0.5,ON,22.9,ON,-14.4,ON,21.4,ON,-3.0,ON,24.3,ON,5.9,ON,22.1,ON,-5.7,ON,22.5,ON,6.2,ON,24.9,ON,-6.7,ON,22.9,ON,0.1,ON,24.7,ON,-0.8,ON,18.9,ON,-17.1,ON,4.6,ON,4.6,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
1672,2021-01-18 19:07:07,23.0,ON,9.9,ON,23.3,ON,-0.9,ON,22.6,ON,19.8,ON,23.5,ON,18.4,ON,23.4,ON,4.6,ON,25.1,ON,-5.3,ON,22.5,ON,-0.7,ON,22.9,ON,-14.8,ON,21.4,ON,-3.3,ON,24.3,ON,6.0,ON,22.1,ON,-6.0,ON,22.5,ON,6.4,ON,24.9,ON,-6.7,ON,22.9,ON,0.1,ON,24.7,ON,0.0,ON,19.0,ON,-17.6,ON,4.7,ON,4.7,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
1673,2021-01-18 19:07:23,23.0,ON,10.0,ON,23.3,ON,-0.5,ON,22.5,ON,20.3,ON,23.5,ON,18.9,ON,23.4,ON,5.0,ON,25.1,ON,-5.4,ON,22.4,ON,-0.5,ON,22.8,ON,-13.5,ON,21.4,ON,-2.9,ON,24.3,ON,6.6,ON,22.1,ON,-5.7,ON,22.5,ON,6.7,ON,24.9,ON,-6.3,ON,22.9,ON,-1.0,ON,24.7,ON,0.1,ON,18.9,ON,-17.9,ON,4.8,ON,4.8,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
1674,2021-01-18 19:07:38,22.9,ON,10.6,ON,23.3,ON,-0.7,ON,22.5,ON,20.0,ON,23.4,ON,19.2,ON,23.5,ON,5.0,ON,25.1,ON,-5.7,ON,22.5,ON,-0.6,ON,22.9,ON,-13.9,ON,21.4,ON,-3.2,ON,24.3,ON,6.4,ON,22.1,ON,-5.7,ON,22.5,ON,6.5,ON,24.8,ON,-6.3,ON,22.9,ON,-0.5,ON,24.7,ON,0.4,ON,19.0,ON,-18.7,ON,4.9,ON,4.9,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
1675,2021-01-18 19:07:53,22.9,ON,10.5,ON,23.3,ON,-0.7,ON,22.4,ON,20.6,ON,23.4,ON,19.1,ON,23.6,ON,4.3,ON,25.1,ON,-5.7,ON,22.5,ON,-0.5,ON,22.8,ON,-14.1,ON,21.4,ON,-3.1,ON,24.3,ON,5.8,ON,22.1,ON,-5.7,ON,22.5,ON,6.7,ON,24.9,ON,-6.5,ON,23.0,ON,-0.2,ON,24.7,ON,-0.3,ON,18.9,ON,-17.0,ON,5.0,ON,5.0,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
1676,2021-01-18 19:08:09,22.9,ON,0.1,ON,23.3,ON,0.0,ON,22.4,ON,17.8,ON,23.3,ON,19.2,ON,23.5,ON,5.2,ON,25.1,ON,-6.0,ON,22.5,ON,-0.5,ON,22.8,ON,-13.7,ON,21.4,ON,-3.4,ON,24.3,ON,6.4,ON,22.2,ON,-5.8,ON,22.5,ON,6.8,ON,24.9,ON,-6.2,ON,22.9,ON,-0.1,ON,24.7,ON,-0.7,ON,18.9,ON,-18.5,ON,5.1,ON,5.1,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
1677,2021-01-18 19:08:24,22.8,ON,0.0,ON,23.3,ON,0.0,ON,22.3,ON,18.0,ON,23.3,ON,19.0,ON,23.4,ON,4.7,ON,25.1,ON,-5.5,ON,22.5,ON,-0.5,ON,22.8,ON,-13.5,ON,21.4,ON,-3.1,ON,24.3,ON,6.6,ON,22.1,ON,-5.8,ON,22.5,ON,6.8,ON,24.8,ON,-6.2,ON,22.9,ON,-0.3,ON,24.7,ON,-0.6,ON,18.9,ON,-18.7,ON,5.1,ON,5.1,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
1678,2021-01-18 19:08:39,22.9,ON,0.0,ON,23.3,ON,0.0,ON,22.3,ON,18.2,ON,23.4,ON,20.2,ON,23.4,ON,6.6,ON,25.1,ON,-7.5,ON,22.5,ON,-0.5,ON,22.9,ON,-13.1,ON,21.4,ON,-3.2,ON,24.3,ON,7.7,ON,22.1,ON,-5.7,ON,22.5,ON,8.1,ON,24.8,ON,-5.2,ON,23.0,ON,-1.9,ON,24.7,ON,1.3,ON,18.9,ON,-19.1,ON,5.2,ON,5.2,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
1679,2021-01-18 19:08:55,22.9,ON,-0.2,ON,23.3,ON,0.9,ON,22.2,ON,18.3,ON,23.5,ON,22.0,ON,23.4,ON,7.3,ON,25.1,ON,-7.9,ON,22.5,ON,-0.4,ON,22.8,ON,-12.1,ON,21.4,ON,-3.1,ON,24.3,ON,7.6,ON,22.1,ON,-5.9,ON,22.5,ON,8.7,ON,24.8,ON,-4.8,ON,23.0,ON,-1.9,ON,24.7,ON,1.4,ON,18.9,ON,-19.8,ON,5.2,ON,5.2,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
1680,2021-01-18 19:09:10,22.8,ON,-0.2,ON,23.3,ON,0.0,ON,22.2,ON,18.2,ON,23.5,ON,19.4,ON,23.5,ON,5.2,ON,25.1,ON,-5.6,ON,22.4,ON,-0.5,ON,22.8,ON,-13.7,ON,21.4,ON,-3.1,ON,24.3,ON,6.4,ON,22.1,ON,-5.7,ON,22.5,ON,6.6,ON,24.8,ON,-6.4,ON,22.9,ON,-0.2,ON,24.7,ON,-0.4,ON,18.9,ON,-16.8,ON,5.3,ON,5.3,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
1681,2021-01-18 19:09:25,22.9,ON,-0.3,ON,23.3,ON,0.0,ON,22.1,ON,18.2,ON,23.4,ON,19.9,ON,23.5,ON,4.8,ON,25.1,ON,-5.5,ON,22.5,ON,-0.6,ON,22.8,ON,-14.3,ON,21.4,ON,-3.3,ON,24.3,ON,5.8,ON,22.1,ON,-5.8,ON,22.5,ON,6.1,ON,24.9,ON,-6.9,ON,23.0,ON,-0.2,ON,24.7,ON,-0.5,ON,18.9,ON,-17.3,ON,5.3,ON,5.3,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
1682,2021-01-18 19:09:41,22.9,ON,-0.8,ON,23.3,ON,0.0,ON,22.1,ON,18.4,ON,23.4,ON,20.2,ON,23.4,ON,4.7,ON,25.1,ON,-5.5,ON,22.5,ON,-0.6,ON,22.8,ON,-14.2,ON,21.4,ON,-3.3,ON,24.3,ON,6.5,ON,22.1,ON,-6.0,ON,22.5,ON,6.7,ON,24.9,ON,-6.5,ON,23.0,ON,-0.2,ON,24.7,ON,-0.5,ON,18.9,ON,-18.0,ON,5.3,ON,5.3,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
1683,2021-01-18 19:09:56,22.9,ON,-0.4,ON,23.3,ON,0.0,ON,22.1,ON,18.6,ON,23.3,ON,19.6,ON,23.4,ON,4.6,ON,25.1,ON,-5.7,ON,22.4,ON,-0.6,ON,22.9,ON,-14.3,ON,21.4,ON,-3.2,ON,24.3,ON,5.5,ON,22.1,ON,-5.8,ON,22.5,ON,6.1,ON,24.9,ON,-6.8,ON,23.0,ON,0.0,ON,24.7,ON,-0.7,ON,18.9,ON,-17.0,ON,5.3,ON,5.3,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
