no, tanggal,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1684,2021-01-18 19:10:11,23.0,ON,10.5,ON,23.3,ON,0.2,ON,22.0,ON,21.9,ON,23.2,ON,19.8,ON,23.4,ON,5.0,ON,25.1,ON,-5.6,ON,22.5,ON,-0.6,ON,22.9,ON,-13.8,ON,21.4,ON,-3.2,ON,24.3,ON,5.8,ON,22.1,ON,-5.7,ON,22.5,ON,6.5,ON,24.9,ON,-6.9,ON,22.9,ON,0.0,ON,24.7,ON,-0.9,ON,18.9,ON,-17.0,ON,5.4,ON,5.4,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
1685,2021-01-18 19:10:27,23.0,ON,8.4,ON,23.3,ON,-1.0,ON,22.1,ON,22.1,ON,23.3,ON,19.5,ON,23.4,ON,4.5,ON,25.1,ON,-5.5,ON,22.5,ON,-0.5,ON,22.8,ON,-14.2,ON,21.4,ON,-3.5,ON,24.2,ON,5.6,ON,22.1,ON,-5.7,ON,22.5,ON,5.9,ON,24.9,ON,-6.9,ON,22.9,ON,0.4,ON,24.7,ON,-1.3,ON,18.9,ON,-17.8,ON,5.4,ON,5.4,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
1686,2021-01-18 19:10:42,23.0,ON,8.6,ON,23.3,ON,-0.6,ON,22.2,ON,22.7,ON,23.3,ON,20.0,ON,23.4,ON,4.8,ON,25.1,ON,-5.7,ON,22.4,ON,-0.5,ON,22.9,ON,-13.9,ON,21.4,ON,-3.3,ON,24.2,ON,6.1,ON,22.1,ON,-5.7,ON,22.5,ON,6.4,ON,24.8,ON,-6.6,ON,22.9,ON,-0.1,ON,24.7,ON,-0.5,ON,18.9,ON,-18.3,ON,5.4,ON,5.4,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
1687,2021-01-18 19:10:57,23.0,ON,8.4,ON,23.3,ON,-0.6,ON,22.3,ON,23.0,ON,23.6,ON,21.6,ON,23.4,ON,5.0,ON,25.1,ON,-6.1,ON,22.5,ON,-0.5,ON,22.9,ON,-14.2,ON,21.4,ON,-3.3,ON,24.2,ON,6.0,ON,22.1,ON,-5.8,ON,22.5,ON,6.7,ON,24.8,ON,-6.3,ON,22.9,ON,-0.6,ON,24.7,ON,0.2,ON,18.9,ON,-18.0,ON,5.5,ON,5.5,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
1688,2021-01-18 19:11:13,23.1,ON,8.8,ON,23.3,ON,0.4,ON,22.4,ON,23.0,ON,23.6,ON,24.5,ON,23.4,ON,7.7,ON,25.1,ON,-8.1,ON,22.5,ON,-0.5,ON,22.8,ON,-12.4,ON,21.4,ON,-3.4,ON,24.2,ON,7.3,ON,22.1,ON,-5.7,ON,22.5,ON,8.7,ON,24.8,ON,-4.7,ON,22.8,ON,-2.4,ON,24.7,ON,1.8,ON,18.9,ON,-19.1,ON,5.5,ON,5.5,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
1689,2021-01-18 19:11:28,23.1,ON,8.7,ON,23.3,ON,0.3,ON,22.4,ON,23.1,ON,23.7,ON,24.5,ON,23.3,ON,7.3,ON,25.1,ON,-7.6,ON,22.4,ON,-0.3,ON,22.9,ON,-13.1,ON,21.4,ON,-3.1,ON,24.2,ON,7.3,ON,22.1,ON,-5.8,ON,22.5,ON,7.6,ON,24.8,ON,-5.7,ON,22.8,ON,-1.1,ON,24.7,ON,0.1,ON,18.9,ON,-18.0,ON,5.5,ON,5.5,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
1690,2021-01-18 19:11:43,23.2,ON,8.4,ON,23.3,ON,-0.8,ON,22.5,ON,22.6,ON,23.6,ON,22.3,ON,23.4,ON,5.5,ON,25.1,ON,-5.4,ON,22.4,ON,-0.6,ON,22.8,ON,-14.1,ON,21.4,ON,-3.3,ON,24.2,ON,5.9,ON,22.1,ON,-5.8,ON,22.4,ON,6.3,ON,24.9,ON,-6.9,ON,22.8,ON,-0.1,ON,24.7,ON,-0.6,ON,18.9,ON,-17.6,ON,5.5,ON,5.5,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
1691,2021-01-18 19:11:59,23.1,ON,8.6,ON,23.3,ON,-0.8,ON,22.5,ON,22.6,ON,23.6,ON,22.0,ON,23.4,ON,5.0,ON,25.1,ON,-5.3,ON,22.5,ON,-0.6,ON,22.9,ON,-14.2,ON,21.4,ON,-3.4,ON,24.2,ON,6.0,ON,22.1,ON,-5.9,ON,22.4,ON,6.8,ON,24.8,ON,-6.4,ON,22.8,ON,-0.4,ON,24.7,ON,0.0,ON,18.9,ON,-18.2,ON,5.5,ON,5.5,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
1692,2021-01-18 19:12:14,23.2,ON,8.5,ON,23.3,ON,-0.7,ON,22.6,ON,22.4,ON,23.6,ON,22.3,ON,23.3,ON,5.4,ON,25.1,ON,-5.8,ON,22.4,ON,-0.6,ON,22.8,ON,-14.3,ON,21.4,ON,-3.3,ON,24.2,ON,5.8,ON,22.1,ON,-5.6,ON,22.4,ON,6.5,ON,24.8,ON,-6.6,ON,22.8,ON,-0.2,ON,24.7,ON,-0.5,ON,18.9,ON,-17.2,ON,5.5,ON,5.5,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
1693,2021-01-18 19:12:29,23.2,ON,8.7,ON,23.3,ON,-1.0,ON,22.6,ON,22.2,ON,23.6,ON,22.5,ON,23.4,ON,4.8,ON,25.1,ON,-5.6,ON,22.4,ON,-0.6,ON,22.8,ON,-13.8,ON,21.4,ON,-3.4,ON,24.2,ON,6.2,ON,22.1,ON,-5.8,ON,22.5,ON,6.6,ON,24.8,ON,-6.6,ON,22.7,ON,-0.7,ON,24.7,ON,0.2,ON,18.9,ON,-17.8,ON,5.6,ON,5.6,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
1694,2021-01-18 19:12:45,23.1,ON,8.7,ON,23.3,ON,-1.0,ON,22.6,ON,22.4,ON,23.6,ON,22.1,ON,23.4,ON,5.4,ON,25.1,ON,-5.7,ON,22.5,ON,-0.6,ON,22.8,ON,-14.6,ON,21.4,ON,-3.5,ON,24.2,ON,5.9,ON,22.1,ON,-5.9,ON,22.5,ON,6.1,ON,24.9,ON,-6.7,ON,22.7,ON,-0.1,ON,24.7,ON,0.0,ON,18.9,ON,-17.4,ON,5.6,ON,5.6,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1695,2021-01-18 19:13:00,23.2,ON,8.7,ON,23.3,ON,-0.6,ON,22.6,ON,22.5,ON,23.5,ON,21.8,ON,23.3,ON,5.0,ON,25.1,ON,-5.4,ON,22.4,ON,-0.5,ON,22.8,ON,-13.6,ON,21.4,ON,-3.5,ON,24.2,ON,6.2,ON,22.1,ON,-5.7,ON,22.4,ON,6.8,ON,24.8,ON,-6.2,ON,22.7,ON,-0.6,ON,24.7,ON,-0.6,ON,18.9,ON,-17.0,ON,5.6,ON,5.6,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1696,2021-01-18 19:13:15,23.2,ON,8.7,ON,23.3,ON,-0.4,ON,22.7,ON,22.5,ON,23.6,ON,22.6,ON,23.3,ON,5.3,ON,25.1,ON,-5.6,ON,22.4,ON,-0.6,ON,22.8,ON,-14.0,ON,21.4,ON,-3.4,ON,24.2,ON,5.8,ON,22.1,ON,-5.8,ON,22.5,ON,6.7,ON,24.8,ON,-6.3,ON,22.7,ON,-0.7,ON,24.7,ON,-0.5,ON,18.9,ON,-17.3,ON,5.6,ON,5.6,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1697,2021-01-18 19:13:31,23.2,ON,8.5,ON,23.3,ON,-0.8,ON,22.7,ON,22.5,ON,23.6,ON,21.8,ON,23.3,ON,4.4,ON,25.1,ON,-5.6,ON,22.4,ON,-0.6,ON,22.8,ON,-13.0,ON,21.4,ON,-3.4,ON,24.2,ON,6.0,ON,22.1,ON,-5.7,ON,22.4,ON,6.9,ON,24.8,ON,-6.3,ON,22.7,ON,-0.5,ON,24.7,ON,-0.6,ON,18.9,ON,-17.1,ON,5.6,ON,5.6,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1698,2021-01-18 19:13:46,23.2,ON,8.5,ON,23.3,ON,-0.7,ON,22.7,ON,22.2,ON,23.5,ON,21.7,ON,23.4,ON,4.6,ON,25.1,ON,-5.5,ON,22.4,ON,-0.6,ON,22.8,ON,-14.8,ON,21.4,ON,-3.4,ON,24.2,ON,4.9,ON,22.1,ON,-5.7,ON,22.4,ON,6.1,ON,24.8,ON,-7.0,ON,22.7,ON,0.2,ON,24.7,ON,-0.1,ON,18.8,ON,-16.8,ON,5.7,ON,5.7,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1699,2021-01-18 19:14:01,23.2,ON,8.2,ON,23.3,ON,-1.0,ON,22.8,ON,22.3,ON,23.5,ON,21.8,ON,23.4,ON,4.9,ON,25.1,ON,-5.3,ON,22.4,ON,-0.5,ON,22.8,ON,-14.5,ON,21.4,ON,-3.5,ON,24.2,ON,6.1,ON,22.1,ON,-5.9,ON,22.4,ON,6.5,ON,24.8,ON,-6.5,ON,22.7,ON,-0.8,ON,24.7,ON,-0.1,ON,18.9,ON,-17.2,ON,5.7,ON,5.7,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1700,2021-01-18 19:14:17,23.2,ON,8.2,ON,23.3,ON,-0.8,ON,22.8,ON,22.1,ON,23.6,ON,21.6,ON,23.3,ON,4.3,ON,25.1,ON,-5.5,ON,22.5,ON,-0.6,ON,22.8,ON,-15.0,ON,21.4,ON,-3.5,ON,24.1,ON,4.7,ON,22.1,ON,-6.0,ON,22.4,ON,6.1,ON,24.8,ON,-6.7,ON,22.7,ON,0.1,ON,24.7,ON,-0.8,ON,18.9,ON,-17.1,ON,5.7,ON,5.7,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1701,2021-01-18 19:14:32,23.2,ON,8.4,ON,23.3,ON,-0.6,ON,22.8,ON,22.3,ON,23.6,ON,21.5,ON,23.2,ON,5.0,ON,25.1,ON,-5.7,ON,22.4,ON,-0.6,ON,22.9,ON,-13.6,ON,21.4,ON,-3.5,ON,24.1,ON,6.0,ON,22.1,ON,-5.7,ON,22.4,ON,6.9,ON,24.9,ON,-6.2,ON,22.7,ON,-0.4,ON,24.7,ON,-0.7,ON,18.9,ON,-18.2,ON,5.7,ON,5.7,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1702,2021-01-18 19:14:47,23.2,ON,8.4,ON,23.3,ON,-0.7,ON,22.8,ON,22.1,ON,23.5,ON,22.2,ON,23.3,ON,5.1,ON,25.1,ON,-5.8,ON,22.4,ON,-0.5,ON,22.8,ON,-14.0,ON,21.4,ON,-3.7,ON,24.2,ON,4.8,ON,22.1,ON,-5.8,ON,22.4,ON,6.6,ON,24.9,ON,-6.5,ON,22.8,ON,-0.1,ON,24.7,ON,-0.4,ON,18.9,ON,-17.6,ON,5.7,ON,5.7,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1703,2021-01-18 19:15:03,23.2,ON,8.6,ON,23.3,ON,-0.5,ON,22.8,ON,22.2,ON,23.5,ON,21.8,ON,23.2,ON,6.6,ON,25.1,ON,-7.5,ON,22.4,ON,-0.6,ON,22.8,ON,-13.1,ON,21.4,ON,-3.5,ON,24.2,ON,7.4,ON,22.1,ON,-5.8,ON,22.4,ON,8.0,ON,24.8,ON,-5.2,ON,22.7,ON,-1.7,ON,24.7,ON,1.8,ON,18.9,ON,-20.3,ON,5.7,ON,5.7,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1704,2021-01-18 19:15:18,23.2,ON,8.9,ON,23.3,ON,0.4,ON,22.9,ON,22.4,ON,23.6,ON,24.1,ON,23.2,ON,7.6,ON,25.1,ON,-8.1,ON,22.4,ON,-0.4,ON,22.9,ON,-12.4,ON,21.4,ON,-3.3,ON,24.1,ON,7.9,ON,22.1,ON,-5.7,ON,22.4,ON,8.5,ON,24.8,ON,-4.5,ON,22.7,ON,-1.9,ON,24.7,ON,1.2,ON,18.9,ON,-18.8,ON,5.7,ON,5.7,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1705,2021-01-18 19:15:33,23.1,ON,8.5,ON,23.3,ON,-1.0,ON,22.9,ON,22.0,ON,23.5,ON,21.7,ON,23.4,ON,5.0,ON,25.1,ON,-5.4,ON,22.4,ON,-0.6,ON,22.8,ON,-14.3,ON,21.4,ON,-3.9,ON,24.1,ON,5.7,ON,22.1,ON,-5.8,ON,22.4,ON,6.3,ON,24.8,ON,-6.7,ON,22.7,ON,-0.1,ON,24.6,ON,-0.8,ON,18.8,ON,-18.2,ON,5.7,ON,5.7,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,18.0,ON,18.0,ON,
1706,2021-01-18 19:15:49,23.2,ON,8.7,ON,23.3,ON,-0.7,ON,22.9,ON,22.1,ON,23.5,ON,21.7,ON,23.2,ON,5.2,ON,25.1,ON,-5.8,ON,22.4,ON,-0.5,ON,22.8,ON,-13.4,ON,21.4,ON,-3.8,ON,24.1,ON,6.3,ON,22.1,ON,-5.8,ON,22.4,ON,6.6,ON,24.8,ON,-6.4,ON,22.8,ON,-0.5,ON,24.7,ON,-0.3,ON,18.9,ON,-18.1,ON,5.7,ON,5.7,ON,4.6,ON,4.6,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1707,2021-01-18 19:16:04,23.2,ON,8.4,ON,23.3,ON,-0.3,ON,22.9,ON,22.2,ON,23.6,ON,21.6,ON,23.3,ON,5.5,ON,25.1,ON,-6.1,ON,22.4,ON,-0.6,ON,22.9,ON,-13.5,ON,21.4,ON,-3.6,ON,24.1,ON,6.7,ON,22.1,ON,-5.8,ON,22.4,ON,6.2,ON,24.8,ON,-6.6,ON,22.8,ON,-0.1,ON,24.7,ON,-0.7,ON,18.9,ON,-18.1,ON,5.8,ON,5.8,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1708,2021-01-18 19:16:19,23.1,ON,8.5,ON,23.3,ON,-0.8,ON,22.8,ON,21.1,ON,23.6,ON,21.6,ON,23.3,ON,4.9,ON,25.1,ON,-5.9,ON,22.4,ON,-0.4,ON,22.9,ON,-13.6,ON,21.4,ON,-3.7,ON,24.1,ON,5.8,ON,22.1,ON,-5.8,ON,22.4,ON,6.4,ON,24.8,ON,-6.5,ON,22.8,ON,-0.2,ON,24.7,ON,-0.7,ON,18.9,ON,-17.9,ON,5.8,ON,5.8,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
1709,2021-01-18 19:16:34,23.2,ON,9.3,ON,23.3,ON,-0.9,ON,22.7,ON,21.0,ON,23.6,ON,20.8,ON,23.3,ON,4.6,ON,25.1,ON,-6.0,ON,22.4,ON,-0.5,ON,22.8,ON,-13.6,ON,21.3,ON,-3.3,ON,24.1,ON,6.4,ON,22.1,ON,-5.6,ON,22.4,ON,7.3,ON,24.9,ON,-6.0,ON,22.8,ON,-0.6,ON,24.7,ON,0.4,ON,18.9,ON,-18.0,ON,5.8,ON,5.8,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
1710,2021-01-18 19:16:50,23.2,ON,10.5,ON,23.3,ON,-0.2,ON,22.6,ON,21.3,ON,23.7,ON,21.7,ON,23.3,ON,4.9,ON,25.1,ON,-6.1,ON,22.4,ON,-0.5,ON,22.8,ON,-13.4,ON,21.4,ON,-3.4,ON,24.1,ON,6.9,ON,22.1,ON,-5.6,ON,22.4,ON,7.2,ON,24.8,ON,-6.1,ON,22.8,ON,-0.7,ON,24.7,ON,-0.8,ON,18.8,ON,-18.0,ON,5.8,ON,5.8,ON,4.1,ON,4.1,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
1711,2021-01-18 19:17:05,23.1,ON,10.9,ON,23.3,ON,0.0,ON,22.5,ON,21.3,ON,23.7,ON,21.9,ON,23.3,ON,5.4,ON,25.1,ON,-5.8,ON,22.4,ON,-0.5,ON,22.8,ON,-13.7,ON,21.4,ON,-3.7,ON,24.1,ON,6.7,ON,22.1,ON,-5.7,ON,22.4,ON,6.8,ON,24.8,ON,-6.1,ON,22.8,ON,-0.5,ON,24.7,ON,0.0,ON,18.9,ON,-18.4,ON,5.8,ON,5.8,ON,4.0,ON,4.0,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
1712,2021-01-18 19:17:20,23.2,ON,11.2,ON,23.3,ON,0.0,ON,22.5,ON,21.4,ON,23.7,ON,21.9,ON,23.3,ON,5.1,ON,25.1,ON,-5.6,ON,22.4,ON,-0.6,ON,22.8,ON,-14.3,ON,21.3,ON,-3.7,ON,24.1,ON,6.2,ON,22.1,ON,-5.9,ON,22.4,ON,6.6,ON,24.8,ON,-6.6,ON,22.8,ON,-0.1,ON,24.7,ON,-0.3,ON,18.8,ON,-18.4,ON,5.9,ON,5.8,ON,4.1,ON,4.1,ON,0.0,OFF,0.0,OFF,16.5,ON,16.5,ON,
1713,2021-01-18 19:17:36,23.1,ON,11.4,ON,23.3,ON,0.9,ON,22.4,ON,21.8,ON,23.8,ON,17.1,ON,23.3,ON,7.6,ON,25.1,ON,-7.8,ON,22.4,ON,-0.3,ON,22.8,ON,-11.8,ON,21.4,ON,-3.6,ON,24.1,ON,8.3,ON,22.1,ON,-5.9,ON,22.4,ON,8.4,ON,24.8,ON,-5.3,ON,22.8,ON,-1.7,ON,24.6,ON,0.5,ON,18.8,ON,-19.4,ON,5.9,ON,5.9,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
1714,2021-01-18 19:17:51,23.1,ON,11.4,ON,23.3,ON,-0.1,ON,22.4,ON,21.7,ON,23.7,ON,21.9,ON,23.2,ON,4.8,ON,25.1,ON,-5.8,ON,22.4,ON,-0.5,ON,22.8,ON,-13.5,ON,21.3,ON,-3.4,ON,24.1,ON,6.3,ON,22.1,ON,-5.8,ON,22.4,ON,6.9,ON,24.8,ON,-6.2,ON,22.9,ON,-0.5,ON,24.6,ON,0.2,ON,18.8,ON,-18.2,ON,5.9,ON,5.9,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
1715,2021-01-18 19:18:06,23.1,ON,11.0,ON,23.3,ON,-0.2,ON,22.3,ON,21.5,ON,23.7,ON,22.1,ON,23.2,ON,6.2,ON,25.1,ON,-6.0,ON,22.3,ON,-0.5,ON,22.8,ON,-13.1,ON,21.3,ON,-3.0,ON,24.1,ON,7.2,ON,22.1,ON,-6.0,ON,22.3,ON,6.9,ON,24.8,ON,-6.2,ON,22.8,ON,-0.7,ON,24.7,ON,-0.2,ON,18.8,ON,-17.8,ON,5.9,ON,5.9,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
1716,2021-01-18 19:18:22,23.0,ON,11.0,ON,23.3,ON,-0.3,ON,22.3,ON,22.1,ON,23.7,ON,21.7,ON,23.1,ON,4.9,ON,25.1,ON,-5.6,ON,22.4,ON,-0.6,ON,22.8,ON,-14.4,ON,21.4,ON,-3.5,ON,24.1,ON,5.5,ON,22.1,ON,-6.1,ON,22.4,ON,6.6,ON,24.8,ON,-6.3,ON,22.9,ON,0.0,ON,24.7,ON,-0.1,ON,18.9,ON,-16.8,ON,5.9,ON,5.9,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
1717,2021-01-18 19:18:37,23.0,ON,11.3,ON,23.3,ON,0.0,ON,22.2,ON,21.9,ON,23.7,ON,22.3,ON,23.2,ON,5.2,ON,25.1,ON,-5.9,ON,22.4,ON,-0.5,ON,22.8,ON,-13.9,ON,21.4,ON,-3.4,ON,24.1,ON,6.0,ON,22.1,ON,-5.8,ON,22.4,ON,6.9,ON,24.8,ON,-6.0,ON,22.8,ON,-0.5,ON,24.7,ON,-0.4,ON,18.9,ON,-18.2,ON,5.9,ON,5.9,ON,4.6,ON,4.7,ON,0.0,OFF,0.0,OFF,15.8,ON,15.8,ON,
1718,2021-01-18 19:18:52,23.0,ON,11.4,ON,23.3,ON,-0.1,ON,22.2,ON,21.9,ON,23.7,ON,21.9,ON,23.3,ON,5.6,ON,25.1,ON,-6.0,ON,22.4,ON,-0.5,ON,22.9,ON,-13.9,ON,21.3,ON,-3.7,ON,24.1,ON,6.2,ON,22.1,ON,-5.8,ON,22.4,ON,6.5,ON,24.8,ON,-6.6,ON,22.8,ON,-0.4,ON,24.6,ON,0.0,ON,18.9,ON,-17.1,ON,5.9,ON,5.9,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,15.9,ON,15.9,ON,
1719,2021-01-18 19:19:08,22.9,ON,11.5,ON,23.3,ON,-0.1,ON,22.1,ON,22.1,ON,23.3,ON,21.9,ON,23.2,ON,5.8,ON,25.0,ON,-5.8,ON,22.4,ON,-0.5,ON,22.8,ON,-13.7,ON,21.4,ON,-3.6,ON,24.1,ON,6.2,ON,22.1,ON,-5.8,ON,22.3,ON,6.9,ON,24.8,ON,-6.1,ON,22.9,ON,-0.5,ON,24.6,ON,0.3,ON,18.8,ON,-17.5,ON,5.9,ON,5.9,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
1720,2021-01-18 19:19:23,23.0,ON,11.1,ON,23.3,ON,-0.4,ON,22.1,ON,21.8,ON,23.2,ON,19.3,ON,23.3,ON,5.0,ON,25.1,ON,-5.4,ON,22.4,ON,-0.5,ON,22.8,ON,-14.3,ON,21.4,ON,-3.6,ON,24.1,ON,6.1,ON,22.1,ON,-6.0,ON,22.3,ON,6.0,ON,24.8,ON,-6.9,ON,22.9,ON,0.6,ON,24.6,ON,-0.4,ON,18.9,ON,-16.3,ON,5.9,ON,5.9,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
1721,2021-01-18 19:19:38,22.9,ON,11.1,ON,23.3,ON,0.0,ON,22.1,ON,22.2,ON,23.3,ON,19.0,ON,23.3,ON,4.9,ON,25.1,ON,-5.5,ON,22.4,ON,-0.5,ON,22.9,ON,-14.2,ON,21.3,ON,-3.4,ON,24.1,ON,5.7,ON,22.1,ON,-5.7,ON,22.4,ON,5.7,ON,24.8,ON,-7.1,ON,22.9,ON,0.7,ON,24.6,ON,-1.2,ON,18.8,ON,-16.6,ON,5.7,ON,5.7,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
1722,2021-01-18 19:19:54,22.9,ON,11.2,ON,23.3,ON,-0.4,ON,22.1,ON,22.1,ON,23.2,ON,18.1,ON,23.3,ON,4.6,ON,25.1,ON,-5.5,ON,22.3,ON,-0.6,ON,22.9,ON,-14.4,ON,21.3,ON,-3.3,ON,24.0,ON,5.8,ON,22.1,ON,-6.0,ON,22.3,ON,6.0,ON,24.8,ON,-7.0,ON,22.9,ON,0.1,ON,24.6,ON,-1.9,ON,18.9,ON,-16.9,ON,5.6,ON,5.5,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,16.5,ON,16.5,ON,
1723,2021-01-18 19:20:09,22.9,ON,11.3,ON,23.4,ON,-0.2,ON,22.1,ON,23.2,ON,23.3,ON,18.6,ON,23.2,ON,4.5,ON,25.0,ON,-5.5,ON,22.4,ON,-0.5,ON,22.8,ON,-14.3,ON,21.3,ON,-3.3,ON,24.0,ON,6.2,ON,22.1,ON,-5.8,ON,22.4,ON,6.0,ON,24.8,ON,-7.1,ON,22.9,ON,0.2,ON,24.7,ON,-1.1,ON,18.8,ON,-17.3,ON,5.4,ON,5.4,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,16.5,ON,16.5,ON,
1724,2021-01-18 19:20:24,22.8,ON,11.4,ON,23.4,ON,-0.5,ON,22.2,ON,23.3,ON,23.3,ON,18.7,ON,23.3,ON,3.8,ON,25.1,ON,-4.9,ON,22.4,ON,-0.7,ON,22.9,ON,-14.8,ON,21.4,ON,-3.8,ON,24.0,ON,5.4,ON,22.1,ON,-5.8,ON,22.3,ON,5.9,ON,24.8,ON,-6.9,ON,22.9,ON,0.3,ON,24.7,ON,-0.8,ON,18.8,ON,-17.4,ON,5.2,ON,5.2,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
1725,2021-01-18 19:20:40,22.8,ON,11.9,ON,23.4,ON,0.0,ON,22.3,ON,23.9,ON,23.3,ON,18.6,ON,23.2,ON,5.6,ON,25.1,ON,-5.9,ON,22.3,ON,-0.6,ON,22.8,ON,-14.1,ON,21.3,ON,-3.5,ON,24.0,ON,6.3,ON,22.1,ON,-5.6,ON,22.3,ON,6.5,ON,24.8,ON,-6.4,ON,22.9,ON,-0.1,ON,24.6,ON,-0.5,ON,18.8,ON,-17.6,ON,5.0,ON,5.0,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
1726,2021-01-18 19:20:55,22.8,ON,11.9,ON,23.3,ON,0.0,ON,22.4,ON,23.7,ON,23.3,ON,18.9,ON,23.2,ON,4.4,ON,25.1,ON,-5.6,ON,22.4,ON,-0.6,ON,22.8,ON,-14.5,ON,21.4,ON,-3.7,ON,24.0,ON,5.9,ON,22.1,ON,-5.7,ON,22.3,ON,6.3,ON,24.8,ON,-7.0,ON,22.9,ON,0.4,ON,24.7,ON,-1.0,ON,18.8,ON,-17.3,ON,4.7,ON,4.7,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
1727,2021-01-18 19:21:10,22.7,ON,11.9,ON,23.3,ON,0.0,ON,22.4,ON,23.7,ON,23.3,ON,19.5,ON,23.3,ON,4.9,ON,25.0,ON,-5.7,ON,22.4,ON,-0.6,ON,22.8,ON,-13.9,ON,21.3,ON,-3.2,ON,24.0,ON,6.3,ON,22.1,ON,-5.8,ON,22.3,ON,6.4,ON,24.8,ON,-6.7,ON,22.9,ON,0.1,ON,24.6,ON,-0.1,ON,18.8,ON,-17.7,ON,4.6,ON,4.6,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
1728,2021-01-18 19:21:26,22.7,ON,11.5,ON,23.3,ON,0.0,ON,22.5,ON,23.8,ON,23.3,ON,19.2,ON,23.2,ON,5.3,ON,25.1,ON,-5.4,ON,22.3,ON,-0.7,ON,22.8,ON,-14.6,ON,21.4,ON,-3.4,ON,24.0,ON,5.8,ON,22.1,ON,-6.1,ON,22.3,ON,6.1,ON,24.7,ON,-7.1,ON,22.9,ON,0.7,ON,24.6,ON,-0.5,ON,18.8,ON,-17.3,ON,4.4,ON,4.4,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
1729,2021-01-18 19:21:41,22.7,ON,11.5,ON,23.3,ON,-0.1,ON,22.5,ON,23.4,ON,23.3,ON,19.3,ON,23.2,ON,4.9,ON,25.1,ON,-5.5,ON,22.4,ON,-0.6,ON,22.8,ON,-14.6,ON,21.3,ON,-3.4,ON,24.0,ON,5.3,ON,22.1,ON,-5.9,ON,22.3,ON,6.1,ON,24.7,ON,-6.7,ON,22.9,ON,-0.8,ON,24.6,ON,1.2,ON,18.8,ON,-17.2,ON,4.3,ON,4.3,ON,5.3,ON,5.4,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
1730,2021-01-18 19:21:56,22.7,ON,11.5,ON,23.4,ON,0.8,ON,22.5,ON,23.7,ON,23.4,ON,21.7,ON,23.3,ON,7.1,ON,25.1,ON,-7.4,ON,22.4,ON,-0.5,ON,22.8,ON,-9.1,ON,21.3,ON,-3.7,ON,24.0,ON,12.2,ON,22.1,ON,-6.1,ON,22.3,ON,9.3,ON,24.8,ON,-2.4,ON,22.9,ON,-6.2,ON,24.6,ON,5.0,ON,18.8,ON,-22.0,ON,4.1,ON,4.1,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
1731,2021-01-18 19:22:12,22.7,ON,11.6,ON,23.4,ON,-0.5,ON,22.6,ON,23.5,ON,23.4,ON,19.4,ON,23.2,ON,4.1,ON,25.1,ON,-4.0,ON,22.3,ON,-1.4,ON,22.8,ON,-22.5,ON,21.3,ON,-3.8,ON,24.0,ON,-0.3,ON,22.1,ON,-6.1,ON,22.3,ON,4.3,ON,24.8,ON,-9.3,ON,23.0,ON,2.3,ON,24.6,ON,-1.7,ON,18.8,ON,-15.3,ON,4.0,ON,4.0,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
1732,2021-01-18 19:22:27,22.7,ON,11.5,ON,23.3,ON,-0.8,ON,22.6,ON,23.2,ON,23.3,ON,18.5,ON,23.2,ON,3.7,ON,25.1,ON,-3.8,ON,22.3,ON,-1.7,ON,22.8,ON,-22.6,ON,21.3,ON,-3.9,ON,24.0,ON,-0.1,ON,22.1,ON,-6.2,ON,22.3,ON,4.3,ON,24.7,ON,-9.2,ON,22.9,ON,2.3,ON,24.6,ON,-2.0,ON,18.8,ON,-15.1,ON,3.9,ON,3.9,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
1733,2021-01-18 19:22:42,22.6,ON,11.9,ON,23.4,ON,-0.7,ON,22.6,ON,23.1,ON,23.3,ON,19.0,ON,23.3,ON,3.9,ON,25.1,ON,-4.6,ON,22.4,ON,-1.6,ON,22.9,ON,-22.7,ON,21.3,ON,-4.0,ON,24.0,ON,0.0,ON,22.0,ON,-6.0,ON,22.3,ON,4.3,ON,24.8,ON,-9.0,ON,23.0,ON,2.3,ON,24.6,ON,-1.9,ON,18.8,ON,-14.5,ON,3.9,ON,3.9,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
1734,2021-01-18 19:22:58,22.7,ON,11.5,ON,23.4,ON,-0.7,ON,22.7,ON,23.0,ON,23.3,ON,18.6,ON,23.2,ON,3.9,ON,25.1,ON,-4.1,ON,22.3,ON,-1.5,ON,22.9,ON,-21.9,ON,21.3,ON,-4.4,ON,24.0,ON,0.1,ON,22.1,ON,-6.0,ON,22.3,ON,4.1,ON,24.8,ON,-9.2,ON,22.9,ON,2.4,ON,24.6,ON,-2.3,ON,18.8,ON,-14.4,ON,4.0,ON,4.0,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
1735,2021-01-18 19:23:13,22.6,ON,11.5,ON,23.4,ON,-0.5,ON,22.7,ON,23.3,ON,23.3,ON,18.9,ON,23.2,ON,3.7,ON,25.1,ON,-3.8,ON,22.3,ON,-1.6,ON,22.8,ON,-22.6,ON,21.3,ON,-3.6,ON,24.0,ON,0.1,ON,22.1,ON,-6.0,ON,22.3,ON,4.5,ON,24.7,ON,-8.6,ON,22.9,ON,2.0,ON,24.6,ON,-2.1,ON,18.8,ON,-15.9,ON,4.0,ON,4.0,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
1736,2021-01-18 19:23:28,22.6,ON,11.2,ON,23.4,ON,-0.6,ON,22.7,ON,23.1,ON,23.2,ON,19.6,ON,23.1,ON,4.7,ON,25.0,ON,-4.5,ON,22.3,ON,-1.6,ON,22.8,ON,-22.9,ON,21.3,ON,-4.2,ON,24.0,ON,-0.5,ON,22.1,ON,-6.0,ON,22.3,ON,4.2,ON,24.8,ON,-9.2,ON,22.9,ON,2.5,ON,24.6,ON,-2.2,ON,18.8,ON,-14.5,ON,4.2,ON,4.2,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
1737,2021-01-18 19:23:44,22.6,ON,11.2,ON,23.4,ON,-0.6,ON,22.7,ON,23.2,ON,23.3,ON,19.0,ON,23.1,ON,3.4,ON,25.1,ON,-4.3,ON,22.4,ON,-1.6,ON,22.8,ON,-22.3,ON,21.3,ON,-3.8,ON,24.0,ON,0.2,ON,22.1,ON,-5.7,ON,22.3,ON,4.5,ON,24.7,ON,-8.8,ON,22.9,ON,2.1,ON,24.6,ON,-1.5,ON,18.8,ON,-15.0,ON,4.2,ON,4.2,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
1738,2021-01-18 19:23:59,22.6,ON,11.5,ON,23.4,ON,-0.5,ON,22.8,ON,23.1,ON,23.7,ON,20.6,ON,23.1,ON,4.3,ON,25.0,ON,-4.9,ON,22.3,ON,-1.6,ON,22.8,ON,-22.2,ON,21.3,ON,-3.9,ON,24.0,ON,0.7,ON,22.1,ON,-5.9,ON,22.3,ON,4.9,ON,24.8,ON,-8.5,ON,22.9,ON,1.4,ON,24.6,ON,-1.2,ON,18.8,ON,-15.4,ON,4.3,ON,4.3,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
1739,2021-01-18 19:24:14,22.6,ON,11.2,ON,23.4,ON,-0.3,ON,22.8,ON,23.5,ON,23.5,ON,21.2,ON,23.1,ON,4.7,ON,25.1,ON,-4.5,ON,22.3,ON,-1.5,ON,22.8,ON,-22.6,ON,21.3,ON,-3.7,ON,24.0,ON,0.0,ON,22.1,ON,-5.8,ON,22.3,ON,4.3,ON,24.8,ON,-8.9,ON,22.8,ON,1.8,ON,24.6,ON,-1.9,ON,18.8,ON,-16.5,ON,4.4,ON,4.4,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
1740,2021-01-18 19:24:30,22.6,ON,11.2,ON,23.4,ON,-0.7,ON,22.8,ON,23.0,ON,23.5,ON,21.5,ON,23.1,ON,4.6,ON,25.1,ON,-4.2,ON,22.4,ON,-1.7,ON,22.8,ON,-22.9,ON,21.3,ON,-3.9,ON,24.0,ON,0.0,ON,22.0,ON,-5.9,ON,22.2,ON,4.5,ON,24.8,ON,-9.0,ON,22.9,ON,2.2,ON,24.6,ON,-1.7,ON,18.7,ON,-15.1,ON,4.5,ON,4.5,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
1741,2021-01-18 19:24:45,22.6,ON,11.2,ON,23.4,ON,-0.7,ON,22.8,ON,22.8,ON,23.5,ON,20.3,ON,24.1,ON,4.6,ON,25.0,ON,-4.8,ON,22.3,ON,-1.6,ON,22.8,ON,-22.4,ON,21.3,ON,-3.9,ON,24.0,ON,0.5,ON,22.0,ON,-5.8,ON,22.3,ON,4.7,ON,24.7,ON,-8.7,ON,22.8,ON,2.1,ON,24.6,ON,-1.5,ON,18.8,ON,-15.4,ON,4.6,ON,4.6,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
1742,2021-01-18 19:25:00,22.6,ON,11.0,ON,23.4,ON,-0.4,ON,22.8,ON,23.1,ON,23.6,ON,22.7,ON,24.0,ON,5.0,ON,25.0,ON,-4.9,ON,22.4,ON,-1.5,ON,22.8,ON,-22.2,ON,21.3,ON,-3.4,ON,23.9,ON,-0.2,ON,22.1,ON,-5.9,ON,22.2,ON,4.6,ON,24.8,ON,-8.8,ON,22.8,ON,2.3,ON,24.6,ON,-1.2,ON,18.8,ON,-15.5,ON,4.6,ON,4.6,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
1743,2021-01-18 19:25:16,22.6,ON,11.2,ON,23.4,ON,-0.6,ON,22.9,ON,22.9,ON,23.6,ON,21.5,ON,24.1,ON,4.2,ON,25.0,ON,-4.2,ON,22.4,ON,-1.7,ON,22.8,ON,-23.4,ON,21.3,ON,-3.8,ON,24.0,ON,-0.6,ON,22.0,ON,-6.1,ON,22.2,ON,4.1,ON,24.8,ON,-9.1,ON,22.8,ON,2.2,ON,24.6,ON,-1.3,ON,18.8,ON,-16.6,ON,4.7,ON,4.7,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
1744,2021-01-18 19:25:31,22.5,ON,11.3,ON,23.4,ON,0.0,ON,22.9,ON,23.2,ON,23.5,ON,22.6,ON,24.1,ON,6.0,ON,25.0,ON,-6.5,ON,22.3,ON,-1.6,ON,22.8,ON,-21.5,ON,21.3,ON,-3.9,ON,24.0,ON,2.1,ON,22.1,ON,-6.1,ON,22.2,ON,6.2,ON,24.8,ON,-7.5,ON,22.7,ON,0.3,ON,24.6,ON,0.0,ON,18.8,ON,-17.2,ON,4.8,ON,4.8,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
1745,2021-01-18 19:25:46,22.6,ON,11.5,ON,23.4,ON,-0.1,ON,22.9,ON,23.2,ON,23.5,ON,23.0,ON,24.1,ON,4.9,ON,25.0,ON,-4.7,ON,22.3,ON,-1.5,ON,22.8,ON,-21.7,ON,21.3,ON,-4.0,ON,23.9,ON,0.7,ON,22.0,ON,-6.0,ON,22.2,ON,5.1,ON,24.8,ON,-8.5,ON,22.8,ON,1.7,ON,24.6,ON,-2.0,ON,18.8,ON,-15.7,ON,4.9,ON,4.9,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
1746,2021-01-18 19:26:01,22.5,ON,11.1,ON,23.4,ON,-0.7,ON,22.9,ON,22.7,ON,23.5,ON,21.1,ON,24.1,ON,4.4,ON,25.0,ON,-4.5,ON,22.4,ON,-1.6,ON,22.8,ON,-22.7,ON,21.3,ON,-3.9,ON,23.9,ON,-0.2,ON,22.0,ON,-5.9,ON,22.2,ON,4.5,ON,24.8,ON,-8.6,ON,22.7,ON,1.8,ON,24.6,ON,-1.0,ON,18.8,ON,-15.4,ON,5.0,ON,5.0,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
1747,2021-01-18 19:26:17,22.5,ON,13.6,ON,23.4,ON,-0.8,ON,22.9,ON,14.4,ON,23.6,ON,21.5,ON,24.2,ON,4.9,ON,25.0,ON,-4.6,ON,22.3,ON,-1.8,ON,22.8,ON,-23.8,ON,21.3,ON,-4.0,ON,23.9,ON,-0.9,ON,22.0,ON,-6.0,ON,22.2,ON,4.3,ON,24.7,ON,-9.1,ON,22.7,ON,2.2,ON,24.6,ON,-1.6,ON,18.8,ON,-14.7,ON,5.1,ON,5.1,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
1748,2021-01-18 19:26:32,22.5,ON,13.1,ON,23.4,ON,-0.9,ON,22.7,ON,14.3,ON,23.5,ON,16.9,ON,24.2,ON,4.0,ON,25.0,ON,-4.2,ON,22.3,ON,-1.7,ON,22.8,ON,-23.0,ON,21.3,ON,-3.7,ON,23.9,ON,-0.5,ON,22.0,ON,-5.8,ON,22.2,ON,4.7,ON,24.7,ON,-8.6,ON,22.7,ON,1.6,ON,24.6,ON,-1.6,ON,18.7,ON,-15.7,ON,5.1,ON,5.1,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
1749,2021-01-18 19:26:47,22.5,ON,13.6,ON,23.4,ON,-0.8,ON,22.7,ON,13.4,ON,23.5,ON,22.3,ON,24.3,ON,5.5,ON,25.0,ON,-4.8,ON,22.3,ON,-1.7,ON,22.8,ON,-23.4,ON,21.3,ON,-3.6,ON,23.9,ON,-0.8,ON,22.0,ON,-5.8,ON,22.2,ON,4.6,ON,24.7,ON,-9.0,ON,22.7,ON,1.9,ON,24.6,ON,-2.2,ON,18.8,ON,-15.5,ON,5.2,ON,5.2,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
1750,2021-01-18 19:27:03,22.5,ON,13.8,ON,23.4,ON,-1.1,ON,22.6,ON,13.5,ON,23.6,ON,21.2,ON,24.3,ON,4.3,ON,25.0,ON,-4.0,ON,22.3,ON,-1.8,ON,22.8,ON,-23.9,ON,21.3,ON,-3.8,ON,23.9,ON,-1.0,ON,22.0,ON,-5.9,ON,22.2,ON,4.2,ON,24.7,ON,-9.1,ON,22.7,ON,2.3,ON,24.6,ON,-1.8,ON,18.8,ON,-15.5,ON,5.2,ON,5.2,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
1751,2021-01-18 19:27:18,22.5,ON,13.8,ON,23.4,ON,-0.3,ON,22.5,ON,14.1,ON,23.5,ON,21.9,ON,24.2,ON,4.8,ON,25.0,ON,-4.5,ON,22.3,ON,-1.6,ON,22.8,ON,-22.7,ON,21.3,ON,-3.7,ON,23.9,ON,0.1,ON,22.0,ON,-6.0,ON,22.2,ON,4.7,ON,24.7,ON,-8.5,ON,22.7,ON,1.7,ON,24.6,ON,-1.3,ON,18.8,ON,-15.9,ON,5.2,ON,5.2,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
1752,2021-01-18 19:27:33,22.5,ON,14.0,ON,23.5,ON,-0.7,ON,22.4,ON,14.0,ON,23.5,ON,21.7,ON,24.3,ON,4.7,ON,25.0,ON,-4.1,ON,22.3,ON,-1.7,ON,22.8,ON,-23.5,ON,21.3,ON,-3.8,ON,23.9,ON,-0.7,ON,22.0,ON,-5.8,ON,22.2,ON,4.4,ON,24.7,ON,-8.8,ON,22.7,ON,2.6,ON,24.6,ON,-1.4,ON,18.8,ON,-16.0,ON,5.3,ON,5.3,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
1753,2021-01-18 19:27:49,22.5,ON,14.0,ON,23.4,ON,-0.8,ON,22.4,ON,14.2,ON,23.5,ON,21.3,ON,24.4,ON,4.7,ON,25.0,ON,-4.2,ON,22.3,ON,-1.8,ON,22.8,ON,-24.0,ON,21.3,ON,-3.8,ON,23.9,ON,-1.2,ON,22.1,ON,-6.1,ON,22.2,ON,3.7,ON,24.8,ON,-9.3,ON,22.7,ON,2.3,ON,24.6,ON,-2.2,ON,18.8,ON,-14.9,ON,5.3,ON,5.3,ON,6.0,ON,6.0,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
1754,2021-01-18 19:28:04,22.5,ON,14.5,ON,23.5,ON,-0.6,ON,22.3,ON,13.9,ON,23.6,ON,21.5,ON,24.3,ON,4.9,ON,25.0,ON,-4.6,ON,22.3,ON,-1.6,ON,22.8,ON,-22.9,ON,21.3,ON,-3.6,ON,23.9,ON,-0.5,ON,22.1,ON,-6.0,ON,22.2,ON,4.4,ON,24.7,ON,-8.9,ON,22.7,ON,2.2,ON,24.6,ON,-2.0,ON,18.8,ON,-16.4,ON,5.3,ON,5.3,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
1755,2021-01-18 19:28:19,22.5,ON,14.0,ON,23.4,ON,-0.2,ON,22.3,ON,13.9,ON,23.6,ON,21.0,ON,24.4,ON,5.1,ON,25.0,ON,-4.4,ON,22.3,ON,-1.7,ON,22.8,ON,-23.5,ON,21.3,ON,-3.8,ON,23.9,ON,-0.6,ON,22.0,ON,-6.0,ON,22.2,ON,4.3,ON,24.7,ON,-9.0,ON,22.8,ON,1.9,ON,24.6,ON,-2.2,ON,18.8,ON,-15.8,ON,5.4,ON,5.4,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
1756,2021-01-18 19:28:35,22.5,ON,14.1,ON,23.5,ON,-0.4,ON,22.2,ON,13.4,ON,23.7,ON,21.3,ON,23.5,ON,3.9,ON,25.0,ON,-4.3,ON,22.3,ON,-1.7,ON,22.8,ON,-23.7,ON,21.3,ON,-3.7,ON,23.9,ON,-0.4,ON,22.1,ON,-6.1,ON,22.2,ON,4.2,ON,24.7,ON,-9.0,ON,22.8,ON,2.5,ON,24.6,ON,-2.2,ON,18.8,ON,-15.1,ON,5.4,ON,5.4,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
1757,2021-01-18 19:28:50,22.5,ON,13.8,ON,23.5,ON,-0.3,ON,22.2,ON,12.7,ON,23.6,ON,21.3,ON,23.5,ON,3.7,ON,25.0,ON,-3.9,ON,22.3,ON,-1.8,ON,22.8,ON,-24.0,ON,21.3,ON,-3.4,ON,23.9,ON,-0.2,ON,22.0,ON,-6.0,ON,22.2,ON,3.9,ON,24.8,ON,-9.2,ON,22.8,ON,1.9,ON,24.6,ON,-1.2,ON,18.8,ON,-15.1,ON,5.4,ON,5.4,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
1758,2021-01-18 19:29:05,22.5,ON,12.3,ON,23.5,ON,-0.1,ON,22.1,ON,17.8,ON,23.7,ON,21.3,ON,23.6,ON,3.7,ON,25.0,ON,-4.1,ON,22.3,ON,-1.8,ON,22.8,ON,-23.9,ON,21.3,ON,-3.7,ON,23.9,ON,-1.1,ON,22.0,ON,-6.0,ON,22.1,ON,4.2,ON,24.7,ON,-9.2,ON,22.8,ON,2.4,ON,24.6,ON,-2.1,ON,18.8,ON,-15.5,ON,5.4,ON,5.4,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
1759,2021-01-18 19:29:21,22.5,ON,12.3,ON,23.5,ON,-0.5,ON,22.1,ON,17.4,ON,23.7,ON,21.0,ON,23.6,ON,4.4,ON,25.1,ON,-4.1,ON,22.3,ON,-1.8,ON,22.8,ON,-24.3,ON,21.3,ON,-3.8,ON,23.9,ON,-0.3,ON,22.0,ON,-5.9,ON,22.2,ON,4.0,ON,24.7,ON,-9.5,ON,22.8,ON,2.4,ON,24.6,ON,-2.1,ON,18.8,ON,-15.2,ON,5.5,ON,5.5,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
1760,2021-01-18 19:29:36,22.5,ON,12.1,ON,23.5,ON,-0.2,ON,22.1,ON,17.6,ON,23.7,ON,20.9,ON,23.5,ON,3.7,ON,25.0,ON,-4.1,ON,22.3,ON,-1.8,ON,22.8,ON,-24.5,ON,21.3,ON,-3.7,ON,23.9,ON,-0.8,ON,22.0,ON,-5.9,ON,22.1,ON,4.3,ON,24.7,ON,-9.2,ON,22.8,ON,2.7,ON,24.6,ON,-1.9,ON,18.8,ON,-15.6,ON,5.5,ON,5.5,ON,4.6,ON,4.6,ON,0.0,OFF,0.0,OFF,17.8,ON,17.7,ON,
1761,2021-01-18 19:29:51,22.5,ON,12.0,ON,23.5,ON,0.0,ON,22.1,ON,17.6,ON,23.7,ON,21.7,ON,23.5,ON,4.8,ON,25.0,ON,-4.3,ON,22.2,ON,-1.7,ON,22.8,ON,-23.5,ON,21.3,ON,-3.8,ON,23.8,ON,-1.1,ON,22.0,ON,-5.9,ON,22.1,ON,4.2,ON,24.7,ON,-9.1,ON,22.8,ON,2.5,ON,24.6,ON,-1.9,ON,18.8,ON,-15.1,ON,5.5,ON,5.5,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1762,2021-01-18 19:30:07,22.5,ON,12.4,ON,23.4,ON,0.7,ON,22.1,ON,18.6,ON,23.6,ON,23.8,ON,23.5,ON,6.3,ON,25.0,ON,-6.1,ON,22.3,ON,-1.7,ON,22.7,ON,-22.5,ON,21.3,ON,-3.9,ON,23.9,ON,0.7,ON,22.0,ON,-6.1,ON,22.2,ON,5.6,ON,24.7,ON,-7.8,ON,22.8,ON,1.4,ON,24.6,ON,0.4,ON,18.7,ON,-17.0,ON,5.5,ON,5.5,ON,4.3,ON,4.2,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1763,2021-01-18 19:30:22,22.4,ON,12.6,ON,23.5,ON,0.0,ON,22.2,ON,18.4,ON,23.7,ON,20.9,ON,23.6,ON,4.4,ON,25.0,ON,-4.2,ON,22.3,ON,-1.7,ON,22.7,ON,-23.5,ON,21.3,ON,-3.8,ON,23.9,ON,-0.3,ON,22.0,ON,-6.1,ON,22.1,ON,4.1,ON,24.7,ON,-9.2,ON,22.8,ON,3.1,ON,24.6,ON,-2.3,ON,18.7,ON,-15.7,ON,5.5,ON,5.5,ON,4.1,ON,4.1,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1764,2021-01-18 19:30:37,22.4,ON,12.5,ON,23.5,ON,-0.1,ON,22.3,ON,18.9,ON,23.6,ON,20.8,ON,23.5,ON,4.0,ON,25.0,ON,-4.2,ON,22.3,ON,-1.8,ON,22.8,ON,-23.6,ON,21.3,ON,-4.1,ON,23.8,ON,-0.7,ON,22.0,ON,-6.0,ON,22.1,ON,4.2,ON,24.7,ON,-9.2,ON,22.9,ON,2.1,ON,24.6,ON,-1.7,ON,18.8,ON,-15.5,ON,5.6,ON,5.6,ON,4.0,ON,4.0,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1765,2021-01-18 19:30:52,22.4,ON,10.4,ON,23.5,ON,-0.5,ON,22.4,ON,18.0,ON,23.7,ON,20.8,ON,23.4,ON,4.3,ON,25.0,ON,-4.1,ON,22.3,ON,-1.8,ON,22.8,ON,-23.6,ON,21.3,ON,-4.0,ON,23.8,ON,0.2,ON,22.0,ON,-6.0,ON,22.1,ON,4.1,ON,24.7,ON,-9.2,ON,22.9,ON,2.7,ON,24.6,ON,-1.9,ON,18.7,ON,-15.0,ON,5.6,ON,5.6,ON,3.9,ON,3.9,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1766,2021-01-18 19:31:08,22.4,ON,12.4,ON,23.5,ON,0.0,ON,22.4,ON,18.5,ON,23.7,ON,20.8,ON,23.6,ON,4.2,ON,25.0,ON,-4.5,ON,22.3,ON,-1.6,ON,22.8,ON,-22.5,ON,21.3,ON,-3.9,ON,23.9,ON,0.8,ON,22.0,ON,-5.9,ON,22.1,ON,4.1,ON,24.7,ON,-9.0,ON,22.9,ON,1.8,ON,24.6,ON,-1.8,ON,18.7,ON,-15.9,ON,5.6,ON,5.6,ON,4.1,ON,4.1,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1767,2021-01-18 19:31:23,22.4,ON,12.1,ON,23.5,ON,0.6,ON,22.5,ON,18.4,ON,23.7,ON,21.7,ON,23.5,ON,5.2,ON,25.0,ON,-5.4,ON,22.3,ON,-1.6,ON,22.7,ON,-21.1,ON,21.3,ON,-4.1,ON,23.9,ON,0.6,ON,22.0,ON,-6.1,ON,22.1,ON,3.7,ON,24.7,ON,-12.2,ON,22.9,ON,10.1,ON,24.6,ON,-3.3,ON,18.7,ON,-8.5,ON,5.6,ON,5.6,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1768,2021-01-18 19:31:38,22.4,ON,12.0,ON,23.5,ON,-1.6,ON,22.5,ON,18.1,ON,23.8,ON,19.0,ON,23.5,ON,2.5,ON,25.0,ON,-1.7,ON,22.3,ON,-2.2,ON,22.8,ON,-28.0,ON,21.3,ON,-3.9,ON,23.8,ON,-4.0,ON,22.0,ON,-6.2,ON,22.1,ON,-1.5,ON,24.7,ON,-17.7,ON,22.8,ON,14.6,ON,24.5,ON,-4.5,ON,18.7,ON,-4.0,ON,5.7,ON,5.7,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,18.0,ON,18.0,ON,
1769,2021-01-18 19:31:53,22.4,ON,12.0,ON,23.5,ON,-1.3,ON,22.5,ON,17.9,ON,23.8,ON,19.6,ON,23.4,ON,2.8,ON,25.0,ON,-2.0,ON,22.3,ON,-2.0,ON,22.7,ON,-27.1,ON,21.3,ON,-4.1,ON,23.8,ON,-3.6,ON,22.0,ON,-6.1,ON,22.1,ON,-1.3,ON,24.7,ON,-17.5,ON,22.8,ON,14.4,ON,24.6,ON,-4.0,ON,18.7,ON,-3.8,ON,5.6,ON,5.6,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,18.0,ON,18.0,ON,
1770,2021-01-18 19:32:09,22.4,ON,11.5,ON,23.5,ON,-1.5,ON,22.6,ON,17.8,ON,23.7,ON,19.3,ON,23.5,ON,2.9,ON,25.0,ON,-1.9,ON,22.3,ON,-2.2,ON,22.8,ON,-28.1,ON,21.3,ON,-3.8,ON,23.8,ON,-3.9,ON,22.0,ON,-6.2,ON,22.1,ON,-1.6,ON,24.7,ON,-17.8,ON,22.8,ON,14.2,ON,24.6,ON,-4.1,ON,18.8,ON,-4.3,ON,5.7,ON,5.7,ON,4.6,ON,4.6,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1771,2021-01-18 19:32:24,22.4,ON,11.3,ON,23.5,ON,-1.6,ON,22.6,ON,17.6,ON,23.4,ON,18.4,ON,23.5,ON,2.4,ON,25.0,ON,-1.9,ON,22.2,ON,-2.2,ON,22.7,ON,-28.2,ON,21.3,ON,-3.4,ON,23.8,ON,-4.6,ON,22.0,ON,-6.3,ON,22.1,ON,-1.8,ON,24.7,ON,-18.2,ON,22.9,ON,15.4,ON,24.6,ON,-4.7,ON,18.8,ON,-3.2,ON,5.7,ON,5.7,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
1772,2021-01-18 19:32:39,22.4,ON,11.4,ON,22.8,ON,-1.7,ON,22.6,ON,17.7,ON,23.3,ON,17.7,ON,23.4,ON,1.5,ON,25.0,ON,-1.5,ON,22.2,ON,-2.3,ON,22.7,ON,-28.5,ON,21.3,ON,-3.4,ON,23.8,ON,-4.6,ON,22.0,ON,-6.1,ON,22.1,ON,-1.9,ON,24.7,ON,-18.3,ON,22.8,ON,15.1,ON,24.6,ON,-4.5,ON,18.8,ON,-3.6,ON,5.7,ON,5.7,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
1773,2021-01-18 19:32:55,22.4,ON,11.4,ON,22.8,ON,-1.6,ON,22.7,ON,17.5,ON,23.3,ON,17.4,ON,23.5,ON,1.9,ON,25.0,ON,-1.8,ON,22.2,ON,-2.1,ON,22.7,ON,-28.3,ON,21.3,ON,-3.3,ON,23.8,ON,-4.0,ON,22.0,ON,-6.1,ON,22.1,ON,-2.1,ON,24.7,ON,-18.5,ON,22.8,ON,15.6,ON,24.5,ON,-4.7,ON,18.7,ON,-3.4,ON,5.7,ON,5.7,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
1774,2021-01-18 19:33:10,22.4,ON,11.1,ON,22.8,ON,-1.8,ON,22.7,ON,17.5,ON,23.4,ON,17.5,ON,23.5,ON,2.1,ON,25.0,ON,-1.7,ON,22.2,ON,-2.3,ON,22.8,ON,-28.5,ON,21.3,ON,-3.5,ON,23.8,ON,-4.3,ON,22.0,ON,-6.0,ON,22.1,ON,-1.8,ON,24.8,ON,-18.2,ON,22.8,ON,15.1,ON,24.6,ON,-4.4,ON,18.7,ON,-3.2,ON,5.7,ON,5.7,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
1775,2021-01-18 19:33:25,22.4,ON,11.2,ON,22.9,ON,-0.2,ON,22.8,ON,18.0,ON,23.4,ON,19.3,ON,23.5,ON,4.3,ON,25.0,ON,-3.3,ON,22.3,ON,-2.0,ON,22.8,ON,-26.8,ON,21.3,ON,-3.3,ON,23.8,ON,-2.6,ON,22.0,ON,-6.0,ON,22.1,ON,-0.2,ON,24.7,ON,-16.8,ON,22.8,ON,13.1,ON,24.6,ON,-3.2,ON,18.7,ON,-5.1,ON,5.7,ON,5.7,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,16.5,ON,16.5,ON,
1776,2021-01-18 19:33:41,22.4,ON,-0.6,ON,22.8,ON,-0.9,ON,22.8,ON,18.2,ON,23.4,ON,17.1,ON,23.5,ON,2.4,ON,25.0,ON,-2.0,ON,22.2,ON,-2.0,ON,22.8,ON,-27.6,ON,21.3,ON,-3.3,ON,23.8,ON,-4.0,ON,22.0,ON,-6.0,ON,22.0,ON,-1.6,ON,24.7,ON,-18.0,ON,22.8,ON,15.0,ON,24.6,ON,-4.1,ON,18.7,ON,-4.0,ON,5.7,ON,5.7,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
1777,2021-01-18 19:33:56,22.4,ON,-2.5,ON,22.8,ON,-0.8,ON,22.8,ON,18.1,ON,23.4,ON,16.9,ON,23.5,ON,2.2,ON,25.0,ON,-2.3,ON,22.3,ON,-2.3,ON,22.8,ON,-28.9,ON,21.3,ON,-3.2,ON,23.8,ON,-4.5,ON,22.0,ON,-6.0,ON,22.0,ON,-1.5,ON,24.8,ON,-18.2,ON,22.9,ON,15.3,ON,24.6,ON,-3.8,ON,18.7,ON,-4.3,ON,5.8,ON,5.8,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
1778,2021-01-18 19:34:12,22.4,ON,-2.7,ON,22.7,ON,-0.4,ON,22.8,ON,18.2,ON,23.3,ON,18.6,ON,23.4,ON,3.0,ON,25.0,ON,-2.7,ON,22.3,ON,-2.1,ON,22.8,ON,-27.5,ON,21.3,ON,-3.3,ON,23.8,ON,-3.4,ON,22.0,ON,-6.0,ON,22.0,ON,-1.2,ON,24.8,ON,-17.6,ON,22.8,ON,14.2,ON,24.6,ON,-3.3,ON,18.7,ON,-4.1,ON,5.8,ON,5.8,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
1779,2021-01-18 19:34:27,22.4,ON,8.2,ON,22.7,ON,-1.3,ON,22.8,ON,20.8,ON,23.4,ON,17.5,ON,23.4,ON,2.0,ON,25.0,ON,-1.7,ON,22.3,ON,-2.1,ON,22.8,ON,-28.0,ON,21.3,ON,-3.3,ON,23.8,ON,-4.2,ON,22.0,ON,-5.9,ON,22.0,ON,-1.8,ON,24.8,ON,-18.2,ON,22.8,ON,14.8,ON,24.6,ON,-3.9,ON,18.7,ON,-3.2,ON,5.8,ON,5.8,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
1780,2021-01-18 19:34:42,22.4,ON,9.6,ON,22.7,ON,-1.2,ON,22.9,ON,21.2,ON,23.3,ON,17.8,ON,23.4,ON,2.5,ON,25.0,ON,-2.3,ON,22.3,ON,-2.2,ON,22.8,ON,-28.1,ON,21.3,ON,-3.4,ON,23.8,ON,-4.4,ON,21.9,ON,-6.2,ON,22.0,ON,-1.6,ON,24.8,ON,-18.0,ON,22.8,ON,14.6,ON,24.6,ON,-3.8,ON,18.7,ON,-3.2,ON,5.8,ON,5.8,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,15.9,ON,15.9,ON,
1781,2021-01-18 19:34:58,22.4,ON,9.7,ON,22.7,ON,-1.0,ON,22.9,ON,21.4,ON,23.2,ON,18.1,ON,23.4,ON,1.9,ON,25.0,ON,-1.8,ON,22.2,ON,-2.1,ON,22.8,ON,-27.6,ON,21.3,ON,-3.4,ON,23.7,ON,-4.5,ON,22.0,ON,-5.9,ON,22.0,ON,-1.5,ON,24.8,ON,-18.1,ON,22.8,ON,14.8,ON,24.6,ON,-5.1,ON,18.7,ON,-3.5,ON,5.8,ON,5.8,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
1782,2021-01-18 19:35:13,22.4,ON,9.4,ON,22.7,ON,-1.1,ON,22.9,ON,21.2,ON,23.4,ON,18.3,ON,23.4,ON,2.7,ON,25.0,ON,-2.1,ON,22.3,ON,-2.1,ON,22.7,ON,-27.9,ON,21.3,ON,-3.3,ON,23.8,ON,-4.8,ON,22.0,ON,-6.2,ON,22.0,ON,-1.6,ON,24.8,ON,-18.5,ON,22.9,ON,15.5,ON,24.6,ON,-3.8,ON,18.7,ON,-3.4,ON,5.8,ON,5.8,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
1783,2021-01-18 19:35:28,0.0,OFF,9.4,ON,22.7,ON,-1.3,ON,22.9,ON,20.8,ON,23.2,ON,17.7,ON,23.4,ON,1.9,ON,25.0,ON,-1.8,ON,22.3,ON,-2.1,ON,22.8,ON,-28.6,ON,21.3,ON,-3.3,ON,23.7,ON,-4.4,ON,22.0,ON,-6.1,ON,22.0,ON,-1.7,ON,24.8,ON,-18.5,ON,22.8,ON,14.6,ON,24.6,ON,-4.1,ON,18.7,ON,-4.1,ON,5.8,ON,5.8,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
1784,2021-01-18 19:35:43,22.3,ON,13.3,ON,22.6,ON,-1.4,ON,22.9,ON,13.4,ON,23.1,ON,18.0,ON,23.3,ON,2.4,ON,25.0,ON,-2.1,ON,22.2,ON,-2.1,ON,22.8,ON,-27.9,ON,21.3,ON,-3.5,ON,23.8,ON,-4.5,ON,21.9,ON,-6.1,ON,22.0,ON,-2.1,ON,24.9,ON,-18.7,ON,22.9,ON,15.5,ON,24.6,ON,-3.8,ON,18.8,ON,-3.1,ON,5.8,ON,5.8,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
1785,2021-01-18 19:35:59,22.3,ON,11.0,ON,22.5,ON,-1.0,ON,22.7,ON,19.0,ON,23.6,ON,19.9,ON,23.5,ON,2.9,ON,25.0,ON,-2.1,ON,22.2,ON,-2.1,ON,22.7,ON,-27.6,ON,21.2,ON,-3.3,ON,23.8,ON,-4.1,ON,21.9,ON,-6.1,ON,22.0,ON,-1.3,ON,24.9,ON,-17.8,ON,22.9,ON,14.3,ON,24.6,ON,-3.2,ON,18.7,ON,-4.6,ON,5.8,ON,5.8,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,16.5,ON,16.5,ON,
1786,2021-01-18 19:36:14,22.3,ON,10.6,ON,22.5,ON,-1.1,ON,22.7,ON,15.8,ON,23.3,ON,18.2,ON,23.3,ON,2.7,ON,25.0,ON,-1.9,ON,22.2,ON,-2.2,ON,22.8,ON,-28.1,ON,21.3,ON,-3.1,ON,23.7,ON,-4.1,ON,21.9,ON,-6.0,ON,22.0,ON,-1.6,ON,24.8,ON,-18.2,ON,22.8,ON,15.4,ON,24.6,ON,-4.2,ON,18.7,ON,-3.0,ON,5.9,ON,5.9,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
1787,2021-01-18 19:36:29,22.4,ON,10.3,ON,22.5,ON,-1.1,ON,22.6,ON,15.8,ON,23.6,ON,20.6,ON,23.3,ON,2.9,ON,25.0,ON,-2.0,ON,22.2,ON,-2.2,ON,22.8,ON,-28.1,ON,21.3,ON,-3.4,ON,23.7,ON,-4.4,ON,21.9,ON,-6.2,ON,21.9,ON,-1.7,ON,24.9,ON,-18.2,ON,22.9,ON,15.0,ON,24.6,ON,-3.6,ON,18.7,ON,-3.1,ON,5.9,ON,5.9,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
1788,2021-01-18 19:36:45,22.3,ON,10.9,ON,22.6,ON,0.1,ON,22.5,ON,16.5,ON,23.7,ON,23.3,ON,23.4,ON,5.4,ON,25.0,ON,-3.9,ON,22.2,ON,-2.0,ON,22.7,ON,-26.5,ON,21.3,ON,-3.1,ON,23.7,ON,-2.3,ON,21.9,ON,-6.1,ON,21.9,ON,0.4,ON,24.9,ON,-16.6,ON,22.9,ON,13.3,ON,24.6,ON,-2.0,ON,18.7,ON,-5.2,ON,5.9,ON,5.9,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
1789,2021-01-18 19:37:00,22.3,ON,10.6,ON,22.5,ON,-1.1,ON,22.4,ON,16.3,ON,23.6,ON,20.6,ON,23.4,ON,2.4,ON,25.0,ON,-2.1,ON,22.2,ON,-2.2,ON,22.8,ON,-28.3,ON,21.2,ON,-3.1,ON,23.7,ON,-4.1,ON,21.9,ON,-5.9,ON,21.9,ON,-1.4,ON,24.9,ON,-18.1,ON,22.9,ON,14.2,ON,24.6,ON,-3.6,ON,18.7,ON,-4.1,ON,5.9,ON,5.9,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
1790,2021-01-18 19:37:15,22.3,ON,10.8,ON,22.4,ON,-1.0,ON,22.4,ON,16.3,ON,23.6,ON,20.8,ON,23.3,ON,2.6,ON,25.0,ON,-2.2,ON,22.2,ON,-2.1,ON,22.8,ON,-28.3,ON,21.3,ON,-3.5,ON,23.7,ON,-4.9,ON,21.9,ON,-5.9,ON,22.0,ON,-1.8,ON,24.9,ON,-18.5,ON,22.9,ON,15.0,ON,24.6,ON,-3.9,ON,18.7,ON,-3.2,ON,5.9,ON,5.9,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
1791,2021-01-18 21:23:39,22.8,ON,8.6,ON,23.3,ON,17.8,ON,22.2,ON,23.9,ON,23.4,ON,37.4,ON,23.6,ON,38.2,ON,24.7,ON,4.5,ON,22.0,ON,-2.5,ON,22.7,ON,-30.9,ON,21.0,ON,-3.3,ON,22.8,ON,-9.5,ON,21.7,ON,-6.2,ON,20.5,ON,-6.4,ON,23.8,ON,-19.7,ON,22.9,ON,12.5,ON,24.1,ON,-10.3,ON,18.5,ON,-2.4,ON,5.8,ON,5.8,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
1792,2021-01-18 21:24:10,22.8,ON,8.6,ON,23.4,ON,17.9,ON,22.1,ON,23.7,ON,23.5,ON,37.5,ON,23.5,ON,38.3,ON,24.7,ON,4.5,ON,22.1,ON,-2.3,ON,22.6,ON,-30.1,ON,21.0,ON,-3.1,ON,22.8,ON,-8.7,ON,21.7,ON,-6.1,ON,20.5,ON,-6.5,ON,23.8,ON,-19.5,ON,22.9,ON,12.1,ON,24.1,ON,-9.9,ON,18.4,ON,-3.1,ON,5.8,ON,5.8,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
1793,2021-01-18 21:24:25,22.9,ON,8.6,ON,23.3,ON,18.0,ON,22.1,ON,23.8,ON,23.5,ON,36.8,ON,23.6,ON,38.2,ON,24.7,ON,4.4,ON,22.0,ON,-2.5,ON,22.6,ON,-30.8,ON,21.0,ON,-3.2,ON,22.9,ON,-9.4,ON,21.7,ON,-5.9,ON,20.5,ON,-6.5,ON,23.8,ON,-19.6,ON,22.9,ON,12.1,ON,24.1,ON,-10.1,ON,18.5,ON,-2.4,ON,5.8,ON,5.8,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
1794,2021-01-18 21:24:40,22.9,ON,8.9,ON,23.4,ON,18.2,ON,22.2,ON,25.1,ON,23.5,ON,36.5,ON,23.6,ON,38.7,ON,24.7,ON,4.3,ON,22.0,ON,-2.5,ON,22.6,ON,-30.8,ON,21.0,ON,-2.9,ON,22.9,ON,-9.2,ON,21.7,ON,-6.2,ON,20.5,ON,-6.5,ON,23.8,ON,-19.8,ON,22.8,ON,12.2,ON,24.0,ON,-10.4,ON,18.5,ON,-2.5,ON,5.9,ON,5.9,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
1795,2021-01-18 21:24:55,22.9,ON,9.0,ON,23.4,ON,18.4,ON,22.2,ON,25.7,ON,23.4,ON,37.1,ON,23.5,ON,38.3,ON,24.7,ON,4.6,ON,22.1,ON,-2.4,ON,22.6,ON,-29.9,ON,21.0,ON,-3.1,ON,22.9,ON,-8.5,ON,21.7,ON,-5.9,ON,20.5,ON,-6.3,ON,23.8,ON,-19.3,ON,22.9,ON,12.1,ON,24.0,ON,-9.7,ON,18.4,ON,-3.1,ON,5.9,ON,5.9,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
1796,2021-01-18 21:25:41,22.9,ON,9.0,ON,23.4,ON,18.2,ON,22.4,ON,25.1,ON,23.5,ON,36.3,ON,23.5,ON,38.3,ON,24.7,ON,4.6,ON,22.1,ON,-2.5,ON,22.7,ON,-30.6,ON,21.0,ON,-3.2,ON,22.9,ON,-8.9,ON,21.7,ON,-6.2,ON,20.5,ON,-6.2,ON,23.8,ON,-19.4,ON,22.8,ON,11.8,ON,24.0,ON,-9.6,ON,18.5,ON,-3.9,ON,5.9,ON,5.9,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
1797,2021-01-18 21:26:12,22.9,ON,9.2,ON,23.4,ON,18.4,ON,22.5,ON,25.2,ON,23.4,ON,36.9,ON,23.5,ON,38.6,ON,24.7,ON,4.2,ON,22.0,ON,-2.4,ON,22.7,ON,-30.6,ON,21.0,ON,-3.2,ON,23.0,ON,-8.8,ON,21.7,ON,-6.0,ON,20.5,ON,-6.2,ON,23.8,ON,-19.2,ON,22.7,ON,11.7,ON,24.0,ON,-9.9,ON,18.5,ON,-3.3,ON,5.9,ON,5.9,ON,5.9,ON,5.8,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
1798,2021-01-18 21:26:27,22.9,ON,8.7,ON,23.5,ON,18.2,ON,22.5,ON,25.0,ON,23.5,ON,36.5,ON,23.4,ON,38.7,ON,24.7,ON,4.6,ON,22.1,ON,-2.4,ON,22.7,ON,-30.7,ON,21.0,ON,-3.5,ON,23.0,ON,-8.8,ON,21.7,ON,-6.1,ON,20.5,ON,-6.3,ON,23.8,ON,-19.7,ON,22.7,ON,12.3,ON,24.0,ON,-10.1,ON,18.4,ON,-2.5,ON,5.9,ON,5.9,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
1799,2021-01-18 21:26:42,23.0,ON,9.0,ON,23.4,ON,18.4,ON,22.5,ON,25.2,ON,23.6,ON,36.3,ON,23.4,ON,37.8,ON,24.7,ON,4.6,ON,22.1,ON,-2.4,ON,22.6,ON,-30.6,ON,21.0,ON,-3.4,ON,23.0,ON,-9.4,ON,21.7,ON,-5.9,ON,20.5,ON,-6.6,ON,23.8,ON,-19.5,ON,22.7,ON,12.2,ON,24.0,ON,-10.7,ON,18.4,ON,-3.1,ON,5.9,ON,5.9,ON,5.9,ON,5.8,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
1800,2021-01-18 21:26:48,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
1801,2021-01-18 21:26:54,22.9,ON,9.3,ON,23.4,ON,18.5,ON,22.5,ON,25.3,ON,23.5,ON,36.4,ON,23.5,ON,38.1,ON,24.7,ON,4.3,ON,22.0,ON,-2.3,ON,22.6,ON,-30.5,ON,21.0,ON,-3.0,ON,23.0,ON,-8.5,ON,21.7,ON,-6.1,ON,20.5,ON,-6.3,ON,23.8,ON,-19.5,ON,22.7,ON,12.1,ON,24.0,ON,-10.5,ON,18.5,ON,-3.1,ON,5.9,ON,5.9,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.3,ON,17.4,ON,
1802,2021-01-18 21:27:10,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
1803,2021-01-18 21:27:15,23.0,ON,9.4,ON,23.4,ON,18.4,ON,22.6,ON,25.3,ON,23.6,ON,36.4,ON,23.4,ON,37.9,ON,24.7,ON,4.5,ON,22.1,ON,-2.4,ON,22.7,ON,-30.4,ON,21.0,ON,-3.1,ON,23.0,ON,-8.8,ON,21.7,ON,-6.0,ON,20.5,ON,-6.4,ON,23.7,ON,-19.4,ON,22.7,ON,12.5,ON,24.0,ON,-10.4,ON,18.4,ON,-2.7,ON,5.9,ON,5.9,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
1804,2021-01-18 21:27:21,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
1805,2021-01-18 21:27:26,23.0,ON,9.6,ON,23.4,ON,18.5,ON,22.6,ON,25.3,ON,23.5,ON,37.1,ON,23.5,ON,38.3,ON,24.7,ON,4.3,ON,22.0,ON,-2.4,ON,22.7,ON,-30.7,ON,21.0,ON,-3.1,ON,23.0,ON,-10.1,ON,21.7,ON,-6.3,ON,20.5,ON,-6.4,ON,23.8,ON,-19.7,ON,22.7,ON,12.5,ON,24.0,ON,-10.7,ON,18.4,ON,-2.5,ON,5.8,ON,5.8,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
1806,2021-01-18 21:27:33,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
1807,2021-01-18 21:27:33,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
1808,2021-01-18 21:27:37,23.0,ON,10.0,ON,23.5,ON,18.6,ON,22.6,ON,25.2,ON,23.5,ON,36.4,ON,23.5,ON,38.5,ON,24.7,ON,4.4,ON,22.1,ON,-2.4,ON,22.7,ON,-30.7,ON,21.0,ON,-3.0,ON,23.0,ON,-9.7,ON,21.7,ON,-5.8,ON,20.5,ON,-6.4,ON,23.7,ON,-19.6,ON,22.7,ON,12.3,ON,24.0,ON,-10.7,ON,18.5,ON,-2.8,ON,5.7,ON,5.7,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.4,ON,17.5,ON,
1809,2021-01-18 21:27:51,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
1810,2021-01-18 21:27:54,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
1811,2021-01-18 21:28:03,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
1812,2021-01-18 21:28:04,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
1813,2021-01-18 21:28:09,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
1814,2021-01-18 21:28:09,22.9,ON,9.9,ON,23.5,ON,17.8,ON,22.6,ON,25.1,ON,23.6,ON,29.9,ON,23.4,ON,32.9,ON,24.7,ON,6.8,ON,22.1,ON,-2.6,ON,22.7,ON,-32.4,ON,21.0,ON,-2.8,ON,23.1,ON,-11.3,ON,21.7,ON,-6.1,ON,20.4,ON,-8.6,ON,23.7,ON,-21.7,ON,22.7,ON,15.4,ON,23.9,ON,-13.6,ON,18.5,ON,-0.3,ON,5.3,ON,5.3,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
1815,2021-01-18 21:28:19,23.0,ON,10.0,ON,23.5,ON,17.7,ON,22.7,ON,25.0,ON,23.6,ON,29.6,ON,23.5,ON,31.6,ON,24.7,ON,7.4,ON,22.0,ON,-2.6,ON,22.7,ON,-32.2,ON,21.0,ON,-3.3,ON,23.1,ON,-11.2,ON,21.7,ON,-6.0,ON,20.4,ON,-8.9,ON,23.7,ON,-21.7,ON,22.7,ON,15.0,ON,23.9,ON,-12.7,ON,18.4,ON,-0.8,ON,5.2,ON,5.2,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
1816,2021-01-18 21:28:21,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
1817,2021-01-18 21:28:26,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
1818,2021-01-18 21:28:28,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
1819,2021-01-18 21:28:31,22.9,ON,10.0,ON,23.4,ON,17.7,ON,22.7,ON,24.9,ON,23.7,ON,28.8,ON,23.4,ON,31.6,ON,24.6,ON,7.6,ON,22.1,ON,-2.6,ON,22.7,ON,-32.7,ON,21.0,ON,-3.2,ON,23.1,ON,-11.4,ON,21.7,ON,-6.2,ON,20.5,ON,-9.2,ON,23.7,ON,-22.0,ON,22.7,ON,15.3,ON,24.0,ON,-13.5,ON,18.4,ON,0.0,ON,5.1,ON,5.1,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
1820,2021-01-18 21:28:34,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
1821,2021-01-18 21:28:37,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
1822,2021-01-18 21:28:40,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
1823,2021-01-18 21:28:42,22.9,ON,9.9,ON,23.5,ON,17.3,ON,22.7,ON,24.9,ON,23.7,ON,28.5,ON,23.4,ON,30.2,ON,24.7,ON,8.7,ON,22.1,ON,-2.8,ON,22.7,ON,-34.0,ON,21.0,ON,-3.4,ON,23.1,ON,-12.9,ON,21.7,ON,-6.2,ON,20.4,ON,-10.1,ON,23.7,ON,-23.2,ON,22.7,ON,16.4,ON,24.0,ON,-14.0,ON,18.5,ON,0.0,ON,4.9,ON,4.9,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
