no, tanggal,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1824,2021-01-18 21:28:46,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
1825,2021-01-18 21:28:48,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
1826,2021-01-18 21:28:52,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
1827,2021-01-18 21:28:52,22.8,ON,10.0,ON,23.5,ON,17.7,ON,22.7,ON,25.2,ON,23.7,ON,28.0,ON,23.4,ON,30.2,ON,24.6,ON,7.5,ON,22.0,ON,-2.6,ON,22.7,ON,-32.7,ON,21.0,ON,-3.1,ON,23.1,ON,-11.7,ON,21.7,ON,-6.2,ON,20.4,ON,-9.1,ON,23.8,ON,-22.0,ON,22.7,ON,15.1,ON,23.9,ON,-13.1,ON,18.4,ON,-0.5,ON,4.7,ON,4.7,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
1828,2021-01-18 21:28:58,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
1829,2021-01-18 21:28:59,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
1830,2021-01-18 21:29:01,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
1831,2021-01-18 21:29:03,22.9,ON,9.8,ON,23.5,ON,17.7,ON,22.7,ON,24.9,ON,23.6,ON,28.1,ON,23.5,ON,31.0,ON,24.7,ON,7.4,ON,22.0,ON,-2.7,ON,22.6,ON,-33.0,ON,21.0,ON,-3.3,ON,23.1,ON,-11.5,ON,21.7,ON,-6.2,ON,20.4,ON,-8.9,ON,23.7,ON,-21.9,ON,22.7,ON,15.1,ON,23.9,ON,-13.2,ON,18.5,ON,-1.2,ON,4.6,ON,4.6,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
1832,2021-01-18 21:29:05,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
1833,2021-01-18 21:29:07,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
1834,2021-01-18 21:29:09,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
1835,2021-01-18 21:29:11,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
1836,2021-01-18 21:29:13,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
1837,2021-01-18 21:29:13,22.8,ON,9.6,ON,23.4,ON,18.1,ON,22.8,ON,25.0,ON,23.7,ON,29.6,ON,23.4,ON,32.8,ON,24.7,ON,6.9,ON,22.0,ON,-2.5,ON,22.6,ON,-26.8,ON,21.0,ON,-2.9,ON,23.1,ON,-19.7,ON,21.7,ON,-6.2,ON,20.4,ON,-7.7,ON,23.7,ON,-19.7,ON,22.7,ON,13.5,ON,23.9,ON,-13.1,ON,18.4,ON,-2.0,ON,4.5,ON,4.5,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
1838,2021-01-18 21:29:17,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
1839,2021-01-18 21:29:19,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
1840,2021-01-18 21:29:36,22.8,ON,9.5,ON,23.5,ON,17.7,ON,22.8,ON,25.1,ON,23.6,ON,28.0,ON,23.4,ON,31.0,ON,24.7,ON,7.7,ON,22.0,ON,-2.3,ON,22.7,ON,-26.7,ON,21.0,ON,-3.6,ON,23.1,ON,-20.4,ON,21.7,ON,-6.0,ON,20.4,ON,-8.2,ON,23.7,ON,-20.0,ON,22.8,ON,13.7,ON,24.0,ON,-13.1,ON,18.5,ON,-2.1,ON,4.3,ON,4.3,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
1841,2021-01-18 21:29:53,22.8,ON,9.5,ON,23.5,ON,17.9,ON,22.8,ON,25.0,ON,23.7,ON,28.3,ON,23.4,ON,30.4,ON,24.7,ON,7.0,ON,22.0,ON,-2.4,ON,22.7,ON,-33.0,ON,21.0,ON,-3.1,ON,23.1,ON,-11.8,ON,21.7,ON,-5.9,ON,20.4,ON,-7.6,ON,23.7,ON,-20.1,ON,22.8,ON,13.5,ON,24.0,ON,-12.9,ON,18.4,ON,-2.5,ON,4.2,ON,4.2,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
1842,2021-01-18 21:35:26,22.5,ON,9.7,ON,22.5,ON,19.6,ON,22.2,ON,26.1,ON,23.3,ON,25.3,ON,23.3,ON,29.6,ON,24.7,ON,8.6,ON,22.1,ON,-2.4,ON,22.6,ON,-30.9,ON,21.0,ON,-3.2,ON,23.3,ON,-11.0,ON,21.7,ON,-6.5,ON,20.4,ON,-11.9,ON,23.7,ON,-28.9,ON,22.9,ON,26.7,ON,23.9,ON,-14.4,ON,18.4,ON,6.6,ON,5.2,ON,5.2,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
1843,2021-01-18 21:35:40,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
1844,2021-01-18 21:35:42,22.5,ON,9.8,ON,22.5,ON,19.8,ON,22.2,ON,26.6,ON,23.4,ON,25.2,ON,23.2,ON,29.4,ON,24.6,ON,8.4,ON,22.0,ON,-2.3,ON,22.6,ON,-30.4,ON,21.0,ON,-2.9,ON,23.3,ON,-10.5,ON,21.7,ON,-6.5,ON,20.4,ON,-11.9,ON,23.7,ON,-28.7,ON,22.9,ON,26.7,ON,23.9,ON,-13.8,ON,18.4,ON,6.2,ON,5.3,ON,5.3,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
1845,2021-01-18 21:35:48,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
1846,2021-01-18 21:35:54,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
1847,2021-01-18 21:35:55,22.5,ON,9.5,ON,22.5,ON,19.8,ON,22.3,ON,26.5,ON,23.3,ON,25.6,ON,23.3,ON,29.5,ON,24.6,ON,8.6,ON,22.0,ON,-2.3,ON,22.7,ON,-30.2,ON,21.0,ON,-3.1,ON,23.4,ON,-10.9,ON,21.7,ON,-6.5,ON,20.4,ON,-12.0,ON,23.7,ON,-28.7,ON,22.9,ON,26.7,ON,23.9,ON,-13.6,ON,18.4,ON,6.9,ON,5.3,ON,5.3,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
1848,2021-01-18 21:36:48,22.4,ON,9.5,ON,22.4,ON,19.8,ON,22.4,ON,26.3,ON,23.3,ON,25.7,ON,23.3,ON,29.1,ON,24.6,ON,8.3,ON,22.0,ON,-2.3,ON,22.6,ON,-31.1,ON,21.0,ON,-3.2,ON,23.4,ON,-10.7,ON,21.7,ON,-6.4,ON,20.4,ON,-11.8,ON,23.7,ON,-28.8,ON,22.9,ON,25.5,ON,23.8,ON,-13.7,ON,18.4,ON,6.4,ON,5.4,ON,5.4,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
1849,2021-01-18 21:37:04,22.5,ON,10.0,ON,22.5,ON,19.8,ON,22.5,ON,26.2,ON,23.2,ON,26.0,ON,23.2,ON,29.8,ON,24.6,ON,8.3,ON,22.0,ON,-2.2,ON,22.6,ON,-30.8,ON,21.0,ON,-3.3,ON,23.4,ON,-11.2,ON,21.7,ON,-6.6,ON,20.4,ON,-11.9,ON,23.7,ON,-28.8,ON,22.9,ON,25.9,ON,23.8,ON,-13.8,ON,18.5,ON,5.9,ON,5.4,ON,5.4,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
1850,2021-01-18 21:37:19,22.4,ON,9.7,ON,22.4,ON,19.8,ON,22.5,ON,26.2,ON,23.2,ON,27.1,ON,23.2,ON,30.8,ON,24.7,ON,8.4,ON,22.0,ON,-2.4,ON,22.6,ON,-30.9,ON,20.9,ON,-3.1,ON,23.4,ON,-11.3,ON,21.7,ON,-6.6,ON,20.4,ON,-12.0,ON,23.8,ON,-28.9,ON,22.9,ON,26.6,ON,23.8,ON,-14.4,ON,18.4,ON,7.1,ON,5.4,ON,5.4,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,16.5,ON,16.5,ON,
1851,2021-01-18 21:37:35,22.4,ON,10.0,ON,22.4,ON,19.8,ON,22.5,ON,26.2,ON,23.3,ON,25.7,ON,23.2,ON,30.0,ON,24.6,ON,8.1,ON,22.0,ON,-2.3,ON,22.7,ON,-30.8,ON,21.0,ON,-3.4,ON,23.4,ON,-10.8,ON,21.7,ON,-6.5,ON,20.4,ON,-12.0,ON,23.8,ON,-29.0,ON,22.9,ON,26.8,ON,23.8,ON,-14.0,ON,18.5,ON,8.0,ON,5.5,ON,5.5,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
1852,2021-01-18 21:37:50,22.4,ON,9.6,ON,22.4,ON,19.8,ON,22.5,ON,26.2,ON,23.1,ON,26.1,ON,23.2,ON,29.7,ON,24.6,ON,8.4,ON,22.0,ON,-2.4,ON,22.6,ON,-30.7,ON,20.9,ON,-3.1,ON,23.4,ON,-10.4,ON,21.7,ON,-6.5,ON,20.5,ON,-12.0,ON,23.8,ON,-29.0,ON,22.9,ON,25.9,ON,23.8,ON,-13.9,ON,18.5,ON,7.2,ON,5.5,ON,5.5,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
1853,2021-01-18 21:38:06,22.4,ON,9.5,ON,22.3,ON,19.9,ON,22.6,ON,26.2,ON,23.7,ON,28.0,ON,23.1,ON,30.6,ON,24.6,ON,8.2,ON,22.1,ON,-2.3,ON,22.6,ON,-30.3,ON,20.9,ON,-3.5,ON,23.4,ON,-10.8,ON,21.7,ON,-6.6,ON,20.4,ON,-11.8,ON,23.8,ON,-28.8,ON,22.9,ON,26.4,ON,23.8,ON,-13.7,ON,18.5,ON,7.0,ON,5.5,ON,5.5,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
1854,2021-01-18 21:38:21,22.3,ON,9.6,ON,22.9,ON,20.1,ON,22.6,ON,26.1,ON,23.5,ON,28.8,ON,23.2,ON,31.6,ON,24.6,ON,8.2,ON,22.1,ON,-2.4,ON,22.7,ON,-30.7,ON,20.9,ON,-3.1,ON,23.4,ON,-10.5,ON,21.7,ON,-6.6,ON,20.4,ON,-11.6,ON,23.8,ON,-28.7,ON,23.0,ON,26.3,ON,23.8,ON,-13.6,ON,18.5,ON,6.9,ON,5.5,ON,5.5,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
1855,2021-01-18 21:38:36,22.4,ON,9.7,ON,22.9,ON,19.8,ON,22.6,ON,25.8,ON,23.5,ON,28.9,ON,23.1,ON,31.0,ON,24.6,ON,8.2,ON,22.0,ON,-2.2,ON,22.6,ON,-30.0,ON,20.9,ON,-3.0,ON,23.4,ON,-10.5,ON,21.7,ON,-6.5,ON,20.5,ON,-11.6,ON,23.9,ON,-28.6,ON,22.9,ON,26.2,ON,23.7,ON,-13.7,ON,18.5,ON,7.2,ON,5.5,ON,5.5,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
1856,2021-01-18 21:38:51,22.3,ON,9.7,ON,22.9,ON,19.5,ON,22.6,ON,25.8,ON,23.6,ON,29.5,ON,23.1,ON,31.7,ON,24.6,ON,8.2,ON,22.0,ON,-2.3,ON,22.6,ON,-30.4,ON,20.9,ON,-2.9,ON,23.4,ON,-10.4,ON,21.7,ON,-6.4,ON,20.5,ON,-11.8,ON,23.8,ON,-28.7,ON,22.9,ON,26.8,ON,23.7,ON,-13.9,ON,18.5,ON,7.2,ON,5.6,ON,5.6,ON,5.6,ON,5.7,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
1857,2021-01-18 21:39:07,22.3,ON,9.8,ON,22.9,ON,19.5,ON,22.6,ON,25.9,ON,23.6,ON,29.4,ON,23.2,ON,31.1,ON,24.6,ON,8.2,ON,22.1,ON,-2.3,ON,22.6,ON,-30.3,ON,21.0,ON,-3.2,ON,23.4,ON,-10.4,ON,21.7,ON,-6.4,ON,20.4,ON,-11.7,ON,23.8,ON,-28.5,ON,22.8,ON,25.6,ON,23.7,ON,-13.7,ON,18.5,ON,6.7,ON,5.6,ON,5.6,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
1858,2021-01-18 21:39:22,22.3,ON,9.9,ON,22.8,ON,19.1,ON,22.6,ON,25.6,ON,23.6,ON,29.1,ON,23.2,ON,30.5,ON,24.6,ON,8.2,ON,22.1,ON,-2.2,ON,22.6,ON,-29.8,ON,21.0,ON,-2.9,ON,23.4,ON,-10.1,ON,21.7,ON,-6.5,ON,20.5,ON,-11.6,ON,23.8,ON,-28.4,ON,22.9,ON,25.4,ON,23.7,ON,-13.9,ON,18.5,ON,5.7,ON,5.6,ON,5.6,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
1859,2021-01-18 21:39:37,22.3,ON,9.7,ON,22.8,ON,19.1,ON,22.7,ON,25.7,ON,23.5,ON,29.4,ON,23.2,ON,31.3,ON,24.6,ON,8.0,ON,22.0,ON,-2.3,ON,22.7,ON,-30.0,ON,21.0,ON,-3.5,ON,23.4,ON,-10.9,ON,21.7,ON,-6.5,ON,20.4,ON,-11.7,ON,23.8,ON,-28.6,ON,22.9,ON,26.2,ON,23.7,ON,-13.4,ON,18.5,ON,6.7,ON,5.6,ON,5.6,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
1860,2021-01-18 21:39:53,22.3,ON,9.5,ON,22.8,ON,18.8,ON,22.7,ON,25.5,ON,23.4,ON,29.2,ON,23.2,ON,31.5,ON,24.6,ON,8.2,ON,22.1,ON,-2.3,ON,22.6,ON,-30.3,ON,21.0,ON,-3.2,ON,23.5,ON,-10.3,ON,21.7,ON,-6.4,ON,20.5,ON,-11.8,ON,23.9,ON,-28.7,ON,22.8,ON,25.3,ON,23.7,ON,-13.5,ON,18.5,ON,5.2,ON,5.6,ON,5.6,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
1861,2021-01-18 21:40:08,22.3,ON,9.2,ON,22.8,ON,18.6,ON,22.7,ON,25.4,ON,23.4,ON,29.4,ON,23.1,ON,31.4,ON,24.6,ON,8.0,ON,22.1,ON,-2.2,ON,22.7,ON,-30.4,ON,20.9,ON,-3.0,ON,23.5,ON,-10.7,ON,21.7,ON,-6.3,ON,20.5,ON,-11.8,ON,23.9,ON,-28.7,ON,22.8,ON,26.3,ON,23.7,ON,-13.1,ON,18.5,ON,6.9,ON,5.6,ON,5.6,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
1862,2021-01-18 21:40:23,22.3,ON,9.4,ON,22.8,ON,18.5,ON,22.8,ON,25.4,ON,23.6,ON,28.7,ON,23.1,ON,30.5,ON,24.6,ON,8.2,ON,22.1,ON,-2.2,ON,22.6,ON,-30.1,ON,20.9,ON,-3.2,ON,23.4,ON,-10.7,ON,21.7,ON,-6.2,ON,20.5,ON,-11.7,ON,23.8,ON,-28.3,ON,22.8,ON,25.5,ON,23.7,ON,-14.3,ON,18.5,ON,5.9,ON,5.7,ON,5.7,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
1863,2021-01-18 21:40:39,22.3,ON,9.6,ON,22.9,ON,18.2,ON,22.8,ON,25.4,ON,23.5,ON,28.6,ON,23.1,ON,31.1,ON,24.6,ON,8.6,ON,22.1,ON,-2.4,ON,22.6,ON,-30.8,ON,20.9,ON,-3.3,ON,23.5,ON,-10.7,ON,21.7,ON,-6.4,ON,20.5,ON,-12.2,ON,23.9,ON,-28.9,ON,22.7,ON,26.0,ON,23.7,ON,-14.0,ON,18.5,ON,7.3,ON,5.7,ON,5.7,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
1864,2021-01-18 21:40:54,22.3,ON,9.1,ON,22.8,ON,18.4,ON,22.8,ON,25.5,ON,23.4,ON,28.3,ON,23.1,ON,30.8,ON,24.6,ON,8.4,ON,22.1,ON,-2.3,ON,22.6,ON,-30.2,ON,21.0,ON,-3.3,ON,23.5,ON,-10.7,ON,21.7,ON,-6.2,ON,20.5,ON,-11.9,ON,23.9,ON,-28.5,ON,22.7,ON,26.3,ON,23.7,ON,-14.7,ON,18.5,ON,6.7,ON,5.7,ON,5.7,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
1865,2021-01-18 21:41:09,22.2,ON,9.2,ON,22.9,ON,18.3,ON,22.8,ON,25.5,ON,23.4,ON,29.2,ON,24.1,ON,31.9,ON,24.6,ON,8.5,ON,22.1,ON,-2.3,ON,22.6,ON,-30.7,ON,20.9,ON,-3.4,ON,23.5,ON,-11.3,ON,21.7,ON,-6.4,ON,20.5,ON,-12.0,ON,23.9,ON,-28.9,ON,22.7,ON,26.1,ON,23.7,ON,-13.8,ON,18.6,ON,6.9,ON,5.7,ON,5.7,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
1866,2021-01-18 21:41:24,22.3,ON,9.4,ON,22.9,ON,18.3,ON,22.8,ON,25.5,ON,23.5,ON,29.2,ON,24.0,ON,32.5,ON,24.6,ON,8.0,ON,22.1,ON,-2.4,ON,22.7,ON,-30.0,ON,21.0,ON,-3.0,ON,23.5,ON,-10.1,ON,21.7,ON,-6.4,ON,20.5,ON,-11.6,ON,23.9,ON,-28.4,ON,22.7,ON,26.4,ON,23.7,ON,-13.5,ON,18.5,ON,5.8,ON,5.7,ON,5.7,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
1867,2021-01-18 21:41:40,22.2,ON,9.2,ON,22.9,ON,17.9,ON,22.8,ON,25.2,ON,23.5,ON,29.6,ON,24.0,ON,32.2,ON,24.6,ON,8.2,ON,22.1,ON,-2.4,ON,22.6,ON,-30.6,ON,20.9,ON,-2.7,ON,23.5,ON,-10.9,ON,21.7,ON,-6.5,ON,20.5,ON,-11.8,ON,23.9,ON,-28.9,ON,22.7,ON,25.9,ON,23.7,ON,-13.7,ON,18.5,ON,6.7,ON,5.7,ON,5.7,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
1868,2021-01-18 21:41:55,22.2,ON,9.4,ON,22.9,ON,18.0,ON,22.8,ON,25.4,ON,23.4,ON,29.6,ON,24.0,ON,32.7,ON,24.6,ON,8.1,ON,22.1,ON,-2.4,ON,22.7,ON,-30.1,ON,20.9,ON,-3.2,ON,23.5,ON,-10.2,ON,21.7,ON,-6.4,ON,20.5,ON,-11.5,ON,23.9,ON,-28.3,ON,22.7,ON,25.8,ON,23.7,ON,-13.9,ON,18.5,ON,6.4,ON,5.7,ON,5.7,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
1869,2021-01-18 21:42:11,22.3,ON,9.3,ON,22.9,ON,17.9,ON,22.8,ON,25.4,ON,23.5,ON,29.2,ON,24.0,ON,32.2,ON,24.6,ON,8.1,ON,22.1,ON,-2.3,ON,22.7,ON,-29.8,ON,20.9,ON,-3.1,ON,23.5,ON,-9.5,ON,21.7,ON,-6.5,ON,20.5,ON,-11.3,ON,23.9,ON,-28.0,ON,22.7,ON,25.4,ON,23.7,ON,-13.9,ON,18.5,ON,5.4,ON,5.8,ON,5.8,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
1870,2021-01-18 21:42:27,22.2,ON,9.4,ON,22.9,ON,17.8,ON,22.9,ON,25.4,ON,23.5,ON,28.5,ON,24.0,ON,31.3,ON,24.6,ON,8.1,ON,22.1,ON,-2.3,ON,22.6,ON,-30.1,ON,20.9,ON,-3.1,ON,23.5,ON,-10.2,ON,21.7,ON,-6.5,ON,20.5,ON,-11.8,ON,23.9,ON,-28.3,ON,22.7,ON,26.2,ON,23.7,ON,-14.2,ON,18.5,ON,6.4,ON,5.8,ON,5.8,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
1871,2021-01-18 21:42:45,22.2,ON,9.3,ON,22.9,ON,17.3,ON,22.9,ON,25.2,ON,23.5,ON,29.0,ON,24.1,ON,32.1,ON,24.6,ON,8.3,ON,22.1,ON,-2.3,ON,22.7,ON,-30.7,ON,20.9,ON,-2.9,ON,23.5,ON,-10.0,ON,21.7,ON,-6.4,ON,20.5,ON,-12.1,ON,23.9,ON,-29.0,ON,22.7,ON,26.2,ON,23.7,ON,-14.2,ON,18.6,ON,6.3,ON,5.8,ON,5.8,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
1872,2021-01-18 21:43:00,22.2,ON,9.2,ON,22.9,ON,17.6,ON,22.9,ON,25.2,ON,23.5,ON,28.4,ON,24.1,ON,31.2,ON,24.6,ON,8.6,ON,22.1,ON,-2.3,ON,22.6,ON,-29.3,ON,21.0,ON,-3.0,ON,23.5,ON,-9.2,ON,21.7,ON,-6.4,ON,20.5,ON,-11.6,ON,23.9,ON,-28.1,ON,22.7,ON,25.9,ON,23.7,ON,-13.7,ON,18.6,ON,6.4,ON,5.8,ON,5.8,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
1873,2021-01-18 21:43:15,22.2,ON,9.1,ON,22.9,ON,17.4,ON,22.9,ON,25.1,ON,23.5,ON,29.0,ON,24.1,ON,31.2,ON,24.6,ON,8.4,ON,22.1,ON,-2.1,ON,22.7,ON,-29.4,ON,21.0,ON,-3.2,ON,23.5,ON,-8.4,ON,21.7,ON,-6.3,ON,20.5,ON,-11.9,ON,23.9,ON,-28.3,ON,22.7,ON,25.0,ON,23.7,ON,-13.6,ON,18.5,ON,6.5,ON,5.8,ON,5.8,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
1874,2021-01-18 21:43:30,22.2,ON,9.1,ON,22.9,ON,17.2,ON,22.9,ON,25.2,ON,23.6,ON,29.5,ON,24.2,ON,32.3,ON,24.6,ON,8.6,ON,22.1,ON,-2.2,ON,22.7,ON,-30.2,ON,21.0,ON,-2.8,ON,23.5,ON,-9.5,ON,21.7,ON,-6.6,ON,20.6,ON,-12.0,ON,23.9,ON,-28.4,ON,22.8,ON,25.4,ON,23.8,ON,-14.1,ON,18.5,ON,7.2,ON,5.8,ON,5.8,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
1875,2021-01-18 21:43:46,22.2,ON,9.6,ON,22.9,ON,17.2,ON,22.9,ON,25.2,ON,23.6,ON,28.9,ON,24.2,ON,30.7,ON,24.6,ON,8.4,ON,22.2,ON,-2.3,ON,22.7,ON,-30.1,ON,21.0,ON,-3.1,ON,23.6,ON,-8.6,ON,21.7,ON,-6.5,ON,20.6,ON,-12.0,ON,23.9,ON,-28.5,ON,22.7,ON,25.9,ON,23.8,ON,-13.7,ON,18.6,ON,6.0,ON,5.8,ON,5.8,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
1876,2021-01-18 21:46:31,22.1,ON,7.6,ON,23.0,ON,16.1,ON,22.1,ON,23.2,ON,23.8,ON,27.7,ON,23.6,ON,29.8,ON,24.6,ON,8.9,ON,22.2,ON,-2.2,ON,22.7,ON,-29.7,ON,20.9,ON,-3.3,ON,23.6,ON,-9.1,ON,21.7,ON,-6.5,ON,20.6,ON,-12.0,ON,24.0,ON,-28.3,ON,22.9,ON,26.2,ON,23.8,ON,-13.6,ON,18.6,ON,7.2,ON,5.9,ON,5.9,ON,4.1,ON,4.1,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1877,2021-01-18 21:46:47,22.1,ON,7.6,ON,23.0,ON,16.0,ON,22.1,ON,23.1,ON,23.7,ON,28.0,ON,23.5,ON,29.8,ON,24.6,ON,8.7,ON,22.2,ON,-2.1,ON,22.6,ON,-29.4,ON,21.0,ON,-2.8,ON,23.6,ON,-8.6,ON,21.7,ON,-6.5,ON,20.6,ON,-12.0,ON,23.9,ON,-28.2,ON,22.9,ON,26.6,ON,23.8,ON,-14.2,ON,18.6,ON,6.8,ON,5.7,ON,5.7,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1878,2021-01-18 21:47:02,22.1,ON,10.9,ON,23.0,ON,17.7,ON,22.1,ON,25.3,ON,23.7,ON,28.1,ON,23.6,ON,29.9,ON,24.6,ON,7.6,ON,22.2,ON,-2.3,ON,22.7,ON,-29.5,ON,21.0,ON,-2.9,ON,23.6,ON,-8.4,ON,21.7,ON,-6.5,ON,20.6,ON,-11.6,ON,24.0,ON,-28.2,ON,22.9,ON,26.0,ON,23.8,ON,-13.8,ON,18.6,ON,6.4,ON,5.5,ON,5.5,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1879,2021-01-18 21:47:35,22.2,ON,7.5,ON,23.0,ON,16.2,ON,22.2,ON,25.2,ON,23.8,ON,28.0,ON,23.5,ON,30.0,ON,24.6,ON,8.6,ON,22.2,ON,-2.3,ON,22.7,ON,-30.2,ON,21.0,ON,-2.9,ON,23.6,ON,-9.3,ON,21.7,ON,-6.5,ON,20.6,ON,-12.4,ON,24.0,ON,-28.7,ON,22.9,ON,26.8,ON,23.8,ON,-14.5,ON,18.6,ON,6.8,ON,5.1,ON,5.1,ON,4.6,ON,4.6,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1880,2021-01-18 21:47:51,22.2,ON,7.7,ON,23.0,ON,16.3,ON,22.3,ON,25.2,ON,23.9,ON,28.0,ON,23.5,ON,30.2,ON,24.7,ON,8.7,ON,22.2,ON,-2.3,ON,22.6,ON,-30.0,ON,21.0,ON,-2.6,ON,23.6,ON,-9.2,ON,21.7,ON,-6.2,ON,20.6,ON,-12.0,ON,24.0,ON,-28.6,ON,22.9,ON,26.6,ON,23.8,ON,-14.3,ON,18.6,ON,6.3,ON,4.9,ON,4.9,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1881,2021-01-18 21:48:06,22.2,ON,7.5,ON,23.0,ON,16.5,ON,22.3,ON,24.9,ON,23.8,ON,28.1,ON,23.5,ON,30.8,ON,24.6,ON,8.8,ON,22.2,ON,-2.3,ON,22.6,ON,-30.6,ON,21.0,ON,-3.1,ON,23.6,ON,-9.5,ON,21.7,ON,-6.3,ON,20.6,ON,-12.2,ON,24.0,ON,-28.9,ON,22.9,ON,26.8,ON,23.8,ON,-13.9,ON,18.6,ON,7.0,ON,4.7,ON,4.7,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1882,2021-01-18 21:48:21,22.2,ON,7.4,ON,23.0,ON,16.2,ON,22.4,ON,24.9,ON,23.8,ON,27.9,ON,23.5,ON,30.2,ON,24.6,ON,8.9,ON,22.2,ON,-2.3,ON,22.7,ON,-30.2,ON,21.0,ON,-3.0,ON,23.7,ON,-8.8,ON,21.7,ON,-6.5,ON,20.6,ON,-12.1,ON,24.0,ON,-28.7,ON,22.9,ON,26.5,ON,23.8,ON,-14.5,ON,18.6,ON,6.4,ON,4.5,ON,4.5,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,18.0,ON,18.0,ON,
1883,2021-01-18 21:48:43,22.2,ON,7.5,ON,23.0,ON,16.1,ON,22.4,ON,25.0,ON,23.8,ON,28.1,ON,23.5,ON,30.2,ON,24.6,ON,8.8,ON,22.2,ON,-2.3,ON,22.6,ON,-30.1,ON,21.0,ON,-2.8,ON,23.7,ON,-9.5,ON,21.7,ON,-6.5,ON,20.6,ON,-12.1,ON,24.0,ON,-28.9,ON,22.9,ON,26.5,ON,23.8,ON,-14.5,ON,18.6,ON,6.8,ON,4.3,ON,4.3,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1884,2021-01-18 21:48:58,22.3,ON,7.4,ON,23.0,ON,15.9,ON,22.5,ON,24.7,ON,23.8,ON,28.5,ON,23.5,ON,30.9,ON,24.6,ON,8.8,ON,22.2,ON,-2.4,ON,22.7,ON,-30.2,ON,21.0,ON,-2.9,ON,23.7,ON,-9.3,ON,21.7,ON,-6.5,ON,20.6,ON,-12.2,ON,24.0,ON,-28.9,ON,22.9,ON,26.6,ON,23.8,ON,-14.3,ON,18.7,ON,7.1,ON,4.2,ON,4.2,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
1885,2021-01-18 21:49:13,22.3,ON,7.6,ON,23.0,ON,16.2,ON,22.5,ON,24.5,ON,23.8,ON,27.9,ON,23.4,ON,30.0,ON,24.6,ON,9.1,ON,22.2,ON,-2.3,ON,22.7,ON,-30.8,ON,21.0,ON,-3.0,ON,23.6,ON,-10.0,ON,21.7,ON,-6.5,ON,20.6,ON,-12.4,ON,24.0,ON,-29.2,ON,23.0,ON,26.5,ON,23.7,ON,-14.5,ON,18.6,ON,6.6,ON,4.0,ON,4.0,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
1886,2021-01-18 21:49:45,22.3,ON,7.9,ON,23.0,ON,16.1,ON,22.5,ON,24.6,ON,23.4,ON,25.8,ON,23.5,ON,29.7,ON,24.6,ON,8.9,ON,22.2,ON,-2.3,ON,22.7,ON,-30.3,ON,21.0,ON,-2.5,ON,23.7,ON,-9.8,ON,21.7,ON,-6.6,ON,20.6,ON,-12.3,ON,24.0,ON,-28.8,ON,22.9,ON,26.6,ON,23.7,ON,-15.0,ON,18.7,ON,7.2,ON,3.9,ON,3.9,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
1887,2021-01-18 21:50:00,22.3,ON,8.0,ON,23.0,ON,15.9,ON,22.6,ON,24.6,ON,23.4,ON,24.7,ON,23.5,ON,29.8,ON,24.6,ON,9.1,ON,22.2,ON,-2.3,ON,22.7,ON,-30.4,ON,21.0,ON,-2.8,ON,23.7,ON,-9.4,ON,21.7,ON,-6.6,ON,20.7,ON,-12.2,ON,24.0,ON,-28.9,ON,22.9,ON,26.8,ON,23.7,ON,-14.8,ON,18.7,ON,6.7,ON,4.0,ON,4.0,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,16.5,ON,16.5,ON,
1888,2021-01-18 21:50:15,22.3,ON,7.9,ON,23.0,ON,16.1,ON,22.6,ON,24.5,ON,23.4,ON,24.2,ON,23.5,ON,29.5,ON,24.6,ON,8.6,ON,22.3,ON,-2.1,ON,22.7,ON,-29.8,ON,21.0,ON,-3.0,ON,23.7,ON,-9.6,ON,21.7,ON,-6.2,ON,20.7,ON,-12.2,ON,24.0,ON,-28.6,ON,23.0,ON,26.6,ON,23.7,ON,-14.6,ON,18.7,ON,6.7,ON,4.0,ON,4.0,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
1889,2021-01-18 21:50:48,22.3,ON,7.9,ON,23.0,ON,16.0,ON,22.6,ON,24.3,ON,23.5,ON,24.1,ON,23.5,ON,29.5,ON,24.6,ON,9.0,ON,22.3,ON,-2.2,ON,22.6,ON,-30.1,ON,21.0,ON,-2.7,ON,23.7,ON,-9.6,ON,21.7,ON,-6.4,ON,20.6,ON,-12.4,ON,24.0,ON,-29.0,ON,23.0,ON,26.3,ON,23.7,ON,-14.1,ON,18.7,ON,7.3,ON,4.2,ON,4.2,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
1890,2021-01-18 21:51:03,22.4,ON,7.8,ON,23.0,ON,15.7,ON,22.6,ON,24.4,ON,23.5,ON,24.1,ON,23.4,ON,28.3,ON,24.6,ON,9.1,ON,22.3,ON,-2.3,ON,22.7,ON,-30.4,ON,21.0,ON,-3.2,ON,23.7,ON,-9.8,ON,21.7,ON,-6.6,ON,20.7,ON,-12.4,ON,24.0,ON,-28.9,ON,22.9,ON,26.4,ON,23.7,ON,-14.3,ON,18.7,ON,7.6,ON,4.3,ON,4.3,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,15.9,ON,15.9,ON,
1891,2021-01-18 21:51:18,22.4,ON,8.0,ON,23.0,ON,15.9,ON,22.7,ON,24.4,ON,23.5,ON,25.1,ON,23.4,ON,28.6,ON,24.6,ON,8.9,ON,22.2,ON,-2.3,ON,22.7,ON,-31.1,ON,21.0,ON,-3.1,ON,23.6,ON,-10.2,ON,21.7,ON,-6.5,ON,20.7,ON,-12.4,ON,24.0,ON,-29.6,ON,22.9,ON,27.1,ON,23.7,ON,-15.1,ON,18.7,ON,7.3,ON,4.4,ON,4.4,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,15.9,ON,15.9,ON,
1892,2021-01-18 21:51:46,22.4,ON,7.9,ON,23.0,ON,15.7,ON,22.7,ON,24.3,ON,23.4,ON,25.1,ON,23.4,ON,29.2,ON,24.6,ON,9.0,ON,22.2,ON,-2.2,ON,22.7,ON,-30.5,ON,21.0,ON,-2.7,ON,23.6,ON,-10.0,ON,21.7,ON,-6.3,ON,20.7,ON,-12.4,ON,24.0,ON,-29.2,ON,22.9,ON,26.7,ON,23.7,ON,-14.7,ON,18.7,ON,7.8,ON,4.6,ON,4.6,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
1893,2021-01-18 21:52:01,22.4,ON,7.9,ON,23.0,ON,15.7,ON,22.7,ON,24.3,ON,23.4,ON,24.5,ON,23.4,ON,29.0,ON,24.6,ON,9.2,ON,22.3,ON,-2.3,ON,22.7,ON,-30.9,ON,21.0,ON,-3.0,ON,23.6,ON,-10.3,ON,21.7,ON,-6.3,ON,20.7,ON,-12.6,ON,24.0,ON,-29.3,ON,22.9,ON,26.5,ON,23.7,ON,-14.2,ON,18.7,ON,7.8,ON,4.6,ON,4.6,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
1894,2021-01-18 21:52:16,22.4,ON,7.9,ON,23.0,ON,15.6,ON,22.8,ON,24.1,ON,23.4,ON,24.6,ON,23.5,ON,28.4,ON,24.6,ON,9.2,ON,22.3,ON,-2.3,ON,22.7,ON,-30.4,ON,21.0,ON,-2.8,ON,23.7,ON,-9.8,ON,21.7,ON,-6.5,ON,20.7,ON,-12.5,ON,24.1,ON,-29.3,ON,22.9,ON,27.0,ON,23.7,ON,-14.7,ON,18.7,ON,7.5,ON,4.7,ON,4.7,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
1895,2021-01-18 21:52:43,22.4,ON,8.0,ON,23.0,ON,15.4,ON,22.8,ON,24.4,ON,23.3,ON,25.3,ON,23.5,ON,29.0,ON,24.6,ON,9.0,ON,22.3,ON,-2.4,ON,22.7,ON,-30.7,ON,21.0,ON,-3.0,ON,23.6,ON,-9.8,ON,21.7,ON,-6.4,ON,20.7,ON,-12.5,ON,24.0,ON,-29.2,ON,22.9,ON,26.9,ON,23.7,ON,-14.4,ON,18.7,ON,8.2,ON,4.8,ON,4.9,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
1896,2021-01-18 21:52:59,22.5,ON,8.0,ON,23.0,ON,15.8,ON,22.8,ON,24.3,ON,23.3,ON,25.2,ON,23.4,ON,29.7,ON,24.6,ON,9.0,ON,22.3,ON,-2.3,ON,22.7,ON,-30.2,ON,21.0,ON,-3.0,ON,23.7,ON,-9.7,ON,21.7,ON,-6.3,ON,20.7,ON,-12.3,ON,24.1,ON,-28.7,ON,22.8,ON,25.8,ON,23.7,ON,-14.4,ON,18.8,ON,7.7,ON,4.9,ON,4.9,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
1897,2021-01-18 21:53:14,22.4,ON,7.9,ON,23.0,ON,15.8,ON,22.8,ON,24.4,ON,23.3,ON,24.8,ON,23.4,ON,29.1,ON,24.6,ON,9.0,ON,22.3,ON,-2.3,ON,22.6,ON,-30.4,ON,21.0,ON,-3.1,ON,23.7,ON,-9.4,ON,21.7,ON,-6.5,ON,20.7,ON,-12.3,ON,24.0,ON,-28.9,ON,22.9,ON,26.3,ON,23.7,ON,-13.9,ON,18.7,ON,7.5,ON,5.1,ON,5.1,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
1898,2021-01-18 21:53:41,22.5,ON,7.9,ON,23.0,ON,15.7,ON,22.8,ON,24.4,ON,23.4,ON,25.8,ON,23.4,ON,29.6,ON,24.6,ON,8.8,ON,22.3,ON,-2.3,ON,22.6,ON,-30.5,ON,21.0,ON,-3.1,ON,23.7,ON,-9.0,ON,21.7,ON,-6.5,ON,20.7,ON,-12.3,ON,24.1,ON,-29.0,ON,22.8,ON,26.8,ON,23.7,ON,-14.6,ON,18.7,ON,6.2,ON,5.1,ON,5.1,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
1899,2021-01-18 21:53:56,22.5,ON,8.0,ON,23.0,ON,15.7,ON,22.8,ON,24.4,ON,23.2,ON,25.5,ON,23.3,ON,29.1,ON,24.6,ON,8.9,ON,22.3,ON,-2.3,ON,22.7,ON,-30.4,ON,21.0,ON,-3.2,ON,23.7,ON,-9.5,ON,21.7,ON,-6.5,ON,20.7,ON,-12.3,ON,24.1,ON,-29.1,ON,22.7,ON,26.3,ON,23.7,ON,-14.9,ON,18.7,ON,8.1,ON,5.2,ON,5.2,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
1900,2021-01-18 21:54:12,22.5,ON,8.1,ON,23.0,ON,15.7,ON,22.9,ON,24.4,ON,23.3,ON,25.6,ON,23.4,ON,29.9,ON,24.6,ON,9.0,ON,22.3,ON,-2.4,ON,22.7,ON,-30.6,ON,21.0,ON,-3.1,ON,23.6,ON,-9.5,ON,21.7,ON,-6.4,ON,20.7,ON,-12.3,ON,24.1,ON,-29.1,ON,22.8,ON,26.2,ON,23.7,ON,-14.5,ON,18.8,ON,6.8,ON,5.2,ON,5.2,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
1901,2021-01-18 21:54:42,22.4,ON,8.1,ON,23.0,ON,15.8,ON,22.9,ON,24.4,ON,23.2,ON,25.5,ON,23.4,ON,29.3,ON,24.6,ON,8.6,ON,22.3,ON,-2.2,ON,22.7,ON,-30.0,ON,21.0,ON,-3.2,ON,23.7,ON,-9.5,ON,21.7,ON,-6.5,ON,20.7,ON,-12.1,ON,24.1,ON,-28.7,ON,22.8,ON,25.9,ON,23.7,ON,-14.6,ON,18.7,ON,6.7,ON,5.3,ON,5.3,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
1902,2021-01-18 21:54:57,22.5,ON,8.1,ON,23.0,ON,15.8,ON,22.9,ON,24.5,ON,23.1,ON,25.9,ON,23.3,ON,29.4,ON,24.6,ON,8.8,ON,22.3,ON,-2.2,ON,22.7,ON,-30.2,ON,21.0,ON,-2.9,ON,23.7,ON,-9.3,ON,21.7,ON,-6.5,ON,20.7,ON,-12.3,ON,24.1,ON,-28.9,ON,22.7,ON,26.5,ON,23.6,ON,-14.5,ON,18.8,ON,6.2,ON,5.3,ON,5.3,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
1903,2021-01-18 21:55:12,22.5,ON,7.9,ON,23.0,ON,15.5,ON,22.9,ON,24.3,ON,23.2,ON,25.7,ON,23.4,ON,29.3,ON,24.6,ON,9.0,ON,22.3,ON,-2.3,ON,22.7,ON,-30.4,ON,21.0,ON,-2.8,ON,23.6,ON,-9.3,ON,21.7,ON,-6.5,ON,20.7,ON,-12.4,ON,24.1,ON,-28.7,ON,22.8,ON,26.3,ON,23.6,ON,-14.6,ON,18.8,ON,7.3,ON,5.4,ON,5.4,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
1904,2021-01-18 21:55:40,22.6,ON,8.0,ON,23.0,ON,15.5,ON,22.8,ON,23.1,ON,23.2,ON,26.6,ON,23.3,ON,29.5,ON,24.6,ON,8.6,ON,22.3,ON,-2.3,ON,22.7,ON,-30.4,ON,21.0,ON,-3.3,ON,23.7,ON,-9.7,ON,21.7,ON,-6.4,ON,20.7,ON,-12.3,ON,24.1,ON,-29.1,ON,22.8,ON,26.0,ON,23.7,ON,-14.7,ON,18.8,ON,7.0,ON,5.4,ON,5.4,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
1905,2021-01-18 21:55:55,22.5,ON,7.9,ON,23.0,ON,15.4,ON,22.7,ON,23.0,ON,23.6,ON,28.2,ON,23.3,ON,31.2,ON,24.6,ON,8.5,ON,22.3,ON,-2.4,ON,22.7,ON,-30.1,ON,21.0,ON,-3.1,ON,23.6,ON,-10.0,ON,21.7,ON,-6.4,ON,20.7,ON,-12.2,ON,24.1,ON,-29.2,ON,22.8,ON,26.4,ON,23.7,ON,-14.5,ON,18.8,ON,7.8,ON,5.4,ON,5.4,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
1906,2021-01-18 21:56:11,22.6,ON,7.8,ON,23.0,ON,15.4,ON,22.6,ON,22.2,ON,23.6,ON,29.2,ON,23.3,ON,31.1,ON,24.6,ON,8.8,ON,22.3,ON,-2.2,ON,22.7,ON,-29.8,ON,21.0,ON,-3.1,ON,23.6,ON,-9.2,ON,21.7,ON,-6.4,ON,20.7,ON,-11.9,ON,24.1,ON,-28.4,ON,22.7,ON,25.6,ON,23.7,ON,-14.5,ON,18.8,ON,6.1,ON,5.4,ON,5.4,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
1907,2021-01-18 21:56:37,22.5,ON,7.7,ON,23.0,ON,15.3,ON,22.4,ON,22.8,ON,23.5,ON,29.2,ON,23.4,ON,30.9,ON,24.6,ON,8.8,ON,22.3,ON,-2.3,ON,22.7,ON,-30.4,ON,21.0,ON,-3.2,ON,23.6,ON,-9.4,ON,21.7,ON,-6.5,ON,20.7,ON,-12.4,ON,24.1,ON,-29.2,ON,22.8,ON,26.3,ON,23.7,ON,-14.5,ON,18.8,ON,6.3,ON,5.5,ON,5.5,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
1908,2021-01-18 21:56:52,22.6,ON,7.9,ON,23.0,ON,15.5,ON,22.4,ON,23.0,ON,23.5,ON,29.1,ON,23.3,ON,30.9,ON,24.6,ON,8.0,ON,22.4,ON,-2.3,ON,22.7,ON,-29.5,ON,21.0,ON,-3.1,ON,23.6,ON,-8.8,ON,21.7,ON,-6.3,ON,20.7,ON,-11.3,ON,24.1,ON,-28.0,ON,22.8,ON,26.1,ON,23.7,ON,-13.1,ON,18.8,ON,6.4,ON,5.5,ON,5.5,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
1909,2021-01-18 21:57:07,22.6,ON,8.1,ON,23.0,ON,15.5,ON,22.3,ON,23.1,ON,23.4,ON,30.0,ON,23.2,ON,31.3,ON,24.6,ON,8.7,ON,22.4,ON,-2.1,ON,22.7,ON,-30.1,ON,21.0,ON,-3.2,ON,23.6,ON,-9.1,ON,21.7,ON,-6.6,ON,20.7,ON,-12.1,ON,24.1,ON,-29.0,ON,22.8,ON,26.1,ON,23.7,ON,-14.4,ON,18.8,ON,7.6,ON,5.5,ON,5.5,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
1910,2021-01-18 21:57:32,22.6,ON,8.1,ON,23.0,ON,15.4,ON,22.2,ON,23.0,ON,23.4,ON,29.4,ON,23.2,ON,31.8,ON,24.6,ON,9.0,ON,22.4,ON,-2.2,ON,22.7,ON,-30.5,ON,21.0,ON,-3.1,ON,23.6,ON,-8.9,ON,21.7,ON,-6.2,ON,20.7,ON,-12.1,ON,24.1,ON,-28.7,ON,22.8,ON,26.3,ON,23.6,ON,-14.4,ON,18.8,ON,6.8,ON,5.6,ON,5.6,ON,6.0,ON,6.0,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
1911,2021-01-18 21:57:48,22.6,ON,8.1,ON,23.0,ON,15.4,ON,22.2,ON,23.2,ON,23.4,ON,29.0,ON,23.2,ON,31.1,ON,24.6,ON,9.0,ON,22.3,ON,-2.3,ON,22.7,ON,-31.1,ON,21.0,ON,-3.5,ON,23.6,ON,-9.6,ON,21.7,ON,-6.5,ON,20.7,ON,-12.5,ON,24.1,ON,-29.4,ON,22.8,ON,27.1,ON,23.6,ON,-14.6,ON,18.8,ON,7.4,ON,5.6,ON,5.6,ON,6.0,ON,6.0,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
1912,2021-01-18 21:58:03,22.6,ON,8.0,ON,22.9,ON,15.4,ON,22.1,ON,23.2,ON,23.5,ON,28.0,ON,23.2,ON,29.9,ON,24.6,ON,9.2,ON,22.3,ON,-2.3,ON,22.7,ON,-31.0,ON,21.0,ON,-3.5,ON,23.6,ON,-10.3,ON,21.7,ON,-6.5,ON,20.7,ON,-12.6,ON,24.1,ON,-29.2,ON,22.9,ON,26.8,ON,23.6,ON,-14.9,ON,18.8,ON,7.1,ON,5.6,ON,5.6,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
1913,2021-01-18 21:58:28,22.6,ON,8.2,ON,22.9,ON,15.4,ON,22.1,ON,23.2,ON,23.5,ON,28.4,ON,23.3,ON,30.5,ON,24.6,ON,9.2,ON,22.3,ON,-2.2,ON,22.7,ON,-30.6,ON,21.0,ON,-3.3,ON,23.6,ON,-9.5,ON,21.7,ON,-6.5,ON,20.7,ON,-12.2,ON,24.1,ON,-29.1,ON,22.9,ON,26.4,ON,23.6,ON,-14.3,ON,18.8,ON,6.3,ON,5.6,ON,5.6,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
1914,2021-01-18 21:58:43,22.6,ON,8.2,ON,23.0,ON,16.0,ON,22.2,ON,24.9,ON,23.4,ON,28.7,ON,23.2,ON,32.1,ON,24.6,ON,8.6,ON,22.3,ON,-2.4,ON,22.7,ON,-30.3,ON,21.0,ON,-3.3,ON,23.6,ON,-9.6,ON,21.7,ON,-6.4,ON,20.7,ON,-12.1,ON,24.1,ON,-29.1,ON,22.9,ON,26.0,ON,23.6,ON,-14.5,ON,18.8,ON,6.1,ON,5.6,ON,5.6,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
1915,2021-01-18 21:58:59,22.6,ON,8.1,ON,23.0,ON,15.9,ON,22.2,ON,25.0,ON,23.5,ON,28.2,ON,23.2,ON,30.5,ON,24.6,ON,9.0,ON,22.4,ON,-2.3,ON,22.7,ON,-30.5,ON,21.0,ON,-3.4,ON,23.6,ON,-9.8,ON,21.7,ON,-6.4,ON,20.7,ON,-12.5,ON,24.1,ON,-28.9,ON,22.9,ON,27.1,ON,23.6,ON,-14.7,ON,18.8,ON,6.9,ON,5.6,ON,5.6,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
1916,2021-01-18 21:59:24,22.6,ON,8.2,ON,23.0,ON,16.0,ON,22.3,ON,25.3,ON,23.4,ON,29.7,ON,23.2,ON,32.3,ON,24.6,ON,8.7,ON,22.3,ON,-2.3,ON,22.7,ON,-30.3,ON,21.0,ON,-3.4,ON,23.6,ON,-9.2,ON,21.7,ON,-6.4,ON,20.7,ON,-12.2,ON,24.0,ON,-28.9,ON,22.9,ON,26.2,ON,23.6,ON,-14.4,ON,18.8,ON,7.2,ON,5.7,ON,5.7,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
1917,2021-01-18 21:59:39,22.7,ON,8.2,ON,22.9,ON,16.1,ON,22.4,ON,25.1,ON,23.5,ON,28.9,ON,23.2,ON,32.1,ON,24.6,ON,8.8,ON,22.4,ON,-2.4,ON,22.7,ON,-30.6,ON,21.0,ON,-3.1,ON,23.6,ON,-9.1,ON,21.7,ON,-6.3,ON,20.7,ON,-12.4,ON,24.0,ON,-29.3,ON,23.0,ON,27.0,ON,23.6,ON,-14.5,ON,18.8,ON,7.1,ON,5.7,ON,5.7,ON,4.6,ON,4.6,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
1918,2021-01-18 21:59:55,22.6,ON,8.3,ON,22.9,ON,16.3,ON,22.4,ON,25.0,ON,23.4,ON,28.7,ON,23.1,ON,31.1,ON,24.6,ON,8.8,ON,22.3,ON,-2.3,ON,22.7,ON,-30.7,ON,21.0,ON,-3.6,ON,23.6,ON,-9.4,ON,21.7,ON,-6.4,ON,20.7,ON,-12.3,ON,24.0,ON,-29.2,ON,22.9,ON,27.1,ON,23.6,ON,-14.8,ON,18.8,ON,6.5,ON,5.7,ON,5.7,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
1919,2021-01-18 22:00:19,22.6,ON,8.7,ON,22.9,ON,16.1,ON,22.5,ON,24.9,ON,23.5,ON,28.7,ON,23.2,ON,30.8,ON,24.6,ON,8.8,ON,22.4,ON,-2.3,ON,22.7,ON,-30.2,ON,21.0,ON,-3.2,ON,23.6,ON,-8.9,ON,21.7,ON,-6.5,ON,20.7,ON,-12.2,ON,24.1,ON,-29.2,ON,23.0,ON,26.0,ON,23.6,ON,-14.6,ON,18.7,ON,7.1,ON,5.7,ON,5.7,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
1920,2021-01-18 22:00:35,22.7,ON,8.3,ON,23.0,ON,16.0,ON,22.5,ON,25.0,ON,23.6,ON,29.7,ON,23.2,ON,31.8,ON,24.6,ON,8.8,ON,22.3,ON,-2.4,ON,22.7,ON,-30.2,ON,21.0,ON,-3.1,ON,23.6,ON,-9.8,ON,21.7,ON,-6.6,ON,20.7,ON,-12.1,ON,24.1,ON,-29.2,ON,22.9,ON,26.5,ON,23.6,ON,-14.8,ON,18.7,ON,6.9,ON,5.8,ON,5.8,ON,4.1,ON,4.1,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
1921,2021-01-18 22:00:50,22.7,ON,8.5,ON,22.9,ON,15.9,ON,22.5,ON,24.9,ON,23.6,ON,27.8,ON,23.2,ON,29.5,ON,24.6,ON,9.1,ON,22.4,ON,-2.4,ON,22.8,ON,-30.7,ON,21.0,ON,-3.2,ON,23.6,ON,-9.6,ON,21.7,ON,-6.6,ON,20.7,ON,-12.5,ON,24.0,ON,-29.4,ON,22.9,ON,26.3,ON,23.6,ON,-14.9,ON,18.7,ON,6.7,ON,5.8,ON,5.8,ON,4.0,ON,4.0,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
1922,2021-01-18 22:01:15,22.7,ON,8.1,ON,23.0,ON,16.0,ON,22.5,ON,24.8,ON,23.4,ON,28.5,ON,23.2,ON,30.8,ON,24.6,ON,9.0,ON,22.3,ON,-2.3,ON,22.8,ON,-30.8,ON,21.0,ON,-3.2,ON,23.6,ON,-9.4,ON,21.7,ON,-6.5,ON,20.7,ON,-12.3,ON,24.0,ON,-29.2,ON,23.0,ON,27.0,ON,23.6,ON,-14.4,ON,18.8,ON,7.1,ON,5.8,ON,5.8,ON,4.1,ON,4.0,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1923,2021-01-18 22:01:31,22.7,ON,8.1,ON,23.0,ON,16.0,ON,22.6,ON,24.7,ON,23.6,ON,28.2,ON,23.2,ON,29.7,ON,24.6,ON,9.1,ON,22.4,ON,-2.3,ON,22.7,ON,-30.9,ON,21.0,ON,-3.4,ON,23.6,ON,-10.3,ON,21.7,ON,-6.5,ON,20.7,ON,-12.6,ON,24.1,ON,-29.4,ON,23.0,ON,27.0,ON,23.7,ON,-14.8,ON,18.8,ON,8.0,ON,5.8,ON,5.8,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1924,2021-01-18 22:01:46,22.7,ON,7.9,ON,22.9,ON,15.9,ON,22.6,ON,24.8,ON,23.5,ON,28.4,ON,24.1,ON,30.7,ON,24.6,ON,9.0,ON,22.3,ON,-2.4,ON,22.7,ON,-31.3,ON,21.0,ON,-3.1,ON,23.6,ON,-10.5,ON,21.7,ON,-6.6,ON,20.7,ON,-12.6,ON,24.0,ON,-29.7,ON,22.9,ON,27.3,ON,23.7,ON,-15.4,ON,18.8,ON,7.3,ON,5.8,ON,5.8,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1925,2021-01-18 22:02:11,22.7,ON,8.0,ON,23.0,ON,16.1,ON,22.6,ON,24.7,ON,23.6,ON,28.8,ON,24.1,ON,32.7,ON,24.6,ON,9.1,ON,22.4,ON,-2.4,ON,22.8,ON,-31.0,ON,21.0,ON,-3.4,ON,23.5,ON,-10.1,ON,21.7,ON,-6.5,ON,20.7,ON,-12.3,ON,24.0,ON,-29.3,ON,22.9,ON,27.5,ON,23.7,ON,-14.6,ON,18.8,ON,8.0,ON,5.8,ON,5.8,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1926,2021-01-18 22:02:26,22.8,ON,8.5,ON,23.0,ON,16.3,ON,22.6,ON,24.8,ON,23.5,ON,29.0,ON,24.0,ON,31.4,ON,24.6,ON,8.7,ON,22.3,ON,-2.3,ON,22.8,ON,-30.7,ON,21.0,ON,-3.2,ON,23.6,ON,-9.5,ON,21.7,ON,-6.6,ON,20.7,ON,-12.4,ON,24.0,ON,-29.3,ON,22.9,ON,26.9,ON,23.7,ON,-14.5,ON,18.7,ON,7.5,ON,5.9,ON,5.9,ON,4.6,ON,4.6,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1927,2021-01-18 22:02:41,22.7,ON,8.7,ON,22.9,ON,16.0,ON,22.6,ON,24.7,ON,23.5,ON,28.7,ON,24.1,ON,31.5,ON,24.6,ON,8.9,ON,22.3,ON,-2.4,ON,22.7,ON,-30.8,ON,21.0,ON,-3.3,ON,23.6,ON,-9.8,ON,21.7,ON,-6.4,ON,20.7,ON,-12.3,ON,24.0,ON,-29.3,ON,22.9,ON,26.6,ON,23.7,ON,-14.5,ON,18.7,ON,8.1,ON,5.9,ON,5.9,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1928,2021-01-18 22:03:07,22.7,ON,8.2,ON,23.0,ON,16.1,ON,22.7,ON,24.5,ON,23.7,ON,28.6,ON,24.1,ON,31.5,ON,24.6,ON,8.7,ON,22.3,ON,-2.3,ON,22.7,ON,-30.3,ON,21.0,ON,-3.5,ON,23.5,ON,-9.2,ON,21.7,ON,-6.7,ON,20.6,ON,-12.2,ON,24.1,ON,-29.0,ON,22.9,ON,26.1,ON,23.7,ON,-14.7,ON,18.7,ON,6.8,ON,5.9,ON,5.9,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1929,2021-01-18 22:03:22,22.7,ON,7.8,ON,23.0,ON,15.9,ON,22.7,ON,24.4,ON,23.6,ON,28.7,ON,24.2,ON,32.1,ON,24.6,ON,8.6,ON,22.3,ON,-2.3,ON,22.7,ON,-30.3,ON,21.0,ON,-3.3,ON,23.6,ON,-9.3,ON,21.7,ON,-6.5,ON,20.7,ON,-12.2,ON,24.1,ON,-29.2,ON,22.8,ON,26.4,ON,23.7,ON,-14.3,ON,18.7,ON,8.5,ON,5.9,ON,5.9,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1930,2021-01-18 22:03:37,22.8,ON,8.0,ON,23.0,ON,16.0,ON,22.7,ON,24.4,ON,23.7,ON,28.4,ON,24.2,ON,30.7,ON,24.6,ON,9.1,ON,22.3,ON,-2.3,ON,22.7,ON,-30.8,ON,21.0,ON,-3.2,ON,23.5,ON,-10.7,ON,21.7,ON,-6.5,ON,20.7,ON,-12.5,ON,24.1,ON,-29.4,ON,22.8,ON,26.4,ON,23.6,ON,-14.8,ON,18.8,ON,8.5,ON,5.9,ON,5.9,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1931,2021-01-18 22:04:03,22.8,ON,8.0,ON,23.0,ON,16.2,ON,22.8,ON,24.6,ON,23.6,ON,28.2,ON,24.3,ON,32.0,ON,24.6,ON,8.8,ON,22.3,ON,-2.3,ON,22.7,ON,-30.1,ON,21.0,ON,-3.3,ON,23.5,ON,-9.1,ON,21.7,ON,-6.5,ON,20.6,ON,-12.2,ON,24.1,ON,-28.7,ON,22.8,ON,26.1,ON,23.6,ON,-14.0,ON,18.7,ON,7.2,ON,5.9,ON,5.9,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
1932,2021-01-18 22:04:19,22.8,ON,8.3,ON,22.9,ON,16.4,ON,22.8,ON,24.6,ON,23.6,ON,28.5,ON,24.2,ON,31.0,ON,24.6,ON,8.8,ON,22.3,ON,-2.2,ON,22.8,ON,-30.2,ON,21.0,ON,-3.1,ON,23.5,ON,-9.6,ON,21.7,ON,-6.4,ON,20.6,ON,-12.0,ON,24.1,ON,-28.7,ON,22.8,ON,26.2,ON,23.6,ON,-14.0,ON,18.7,ON,6.6,ON,5.9,ON,5.9,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
1933,2021-01-18 22:04:34,22.8,ON,8.3,ON,22.9,ON,16.3,ON,22.8,ON,24.8,ON,23.7,ON,28.1,ON,24.3,ON,31.4,ON,24.6,ON,9.0,ON,22.4,ON,-2.4,ON,22.7,ON,-30.4,ON,21.0,ON,-3.1,ON,23.6,ON,-9.8,ON,21.7,ON,-6.4,ON,20.6,ON,-12.3,ON,24.0,ON,-29.1,ON,22.8,ON,26.9,ON,23.6,ON,-14.0,ON,18.7,ON,7.3,ON,5.9,ON,5.9,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
1934,2021-01-18 22:05:02,22.8,ON,8.6,ON,22.9,ON,16.2,ON,22.8,ON,24.8,ON,23.7,ON,28.7,ON,24.3,ON,32.2,ON,24.6,ON,9.0,ON,22.4,ON,-2.2,ON,22.8,ON,-30.8,ON,21.0,ON,-3.1,ON,23.5,ON,-9.7,ON,21.7,ON,-6.6,ON,20.6,ON,-12.5,ON,24.0,ON,-29.2,ON,22.7,ON,26.6,ON,23.6,ON,-14.3,ON,18.7,ON,8.1,ON,5.7,ON,5.7,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
1935,2021-01-18 22:05:17,22.8,ON,8.7,ON,23.0,ON,16.3,ON,22.8,ON,24.7,ON,23.6,ON,27.8,ON,24.4,ON,30.8,ON,24.6,ON,9.1,ON,22.3,ON,-2.4,ON,22.8,ON,-31.0,ON,21.0,ON,-3.2,ON,23.5,ON,-10.2,ON,21.7,ON,-6.5,ON,20.6,ON,-12.5,ON,24.0,ON,-29.6,ON,22.7,ON,26.0,ON,23.6,ON,-14.7,ON,18.7,ON,7.3,ON,5.5,ON,5.5,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
1936,2021-01-18 22:05:32,22.8,ON,8.4,ON,23.0,ON,16.3,ON,22.8,ON,24.5,ON,23.8,ON,28.1,ON,24.4,ON,31.2,ON,24.6,ON,8.8,ON,22.3,ON,-2.4,ON,22.7,ON,-30.6,ON,21.0,ON,-3.1,ON,23.5,ON,-9.8,ON,21.7,ON,-6.5,ON,20.6,ON,-12.2,ON,24.0,ON,-29.1,ON,22.7,ON,26.3,ON,23.6,ON,-14.4,ON,18.7,ON,7.2,ON,5.3,ON,5.3,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
1937,2021-01-18 22:05:59,22.9,ON,8.6,ON,23.0,ON,16.4,ON,22.9,ON,24.9,ON,23.7,ON,28.7,ON,23.5,ON,30.7,ON,24.6,ON,8.6,ON,22.3,ON,-2.3,ON,22.7,ON,-30.1,ON,21.0,ON,-3.3,ON,23.5,ON,-9.2,ON,21.7,ON,-6.4,ON,20.6,ON,-12.2,ON,24.0,ON,-28.7,ON,22.7,ON,26.5,ON,23.6,ON,-14.8,ON,18.8,ON,7.2,ON,5.0,ON,5.0,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
1938,2021-01-18 22:06:14,22.8,ON,8.7,ON,23.0,ON,16.6,ON,22.9,ON,24.8,ON,23.9,ON,27.8,ON,23.5,ON,30.3,ON,24.6,ON,9.0,ON,22.4,ON,-2.3,ON,22.8,ON,-30.2,ON,21.0,ON,-3.0,ON,23.5,ON,-9.8,ON,21.7,ON,-6.4,ON,20.6,ON,-12.1,ON,24.0,ON,-28.7,ON,22.7,ON,26.4,ON,23.6,ON,-14.5,ON,18.7,ON,6.5,ON,4.7,ON,4.7,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,15.9,ON,15.9,ON,
1939,2021-01-18 22:06:30,22.9,ON,8.9,ON,23.0,ON,16.5,ON,22.9,ON,25.2,ON,23.8,ON,27.7,ON,23.5,ON,29.6,ON,24.6,ON,8.4,ON,22.3,ON,-2.3,ON,22.7,ON,-30.2,ON,21.0,ON,-3.4,ON,23.5,ON,-9.9,ON,21.7,ON,-6.4,ON,20.7,ON,-12.1,ON,24.0,ON,-28.9,ON,22.7,ON,26.4,ON,23.6,ON,-14.8,ON,18.7,ON,6.9,ON,4.6,ON,4.6,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,15.9,ON,15.9,ON,
1940,2021-01-18 22:06:56,22.8,ON,8.7,ON,23.0,ON,16.4,ON,22.9,ON,24.8,ON,23.9,ON,27.2,ON,23.6,ON,29.3,ON,24.6,ON,9.0,ON,22.3,ON,-2.4,ON,22.7,ON,-30.4,ON,21.0,ON,-3.4,ON,23.5,ON,-9.7,ON,21.7,ON,-6.6,ON,20.7,ON,-12.2,ON,24.0,ON,-29.0,ON,22.7,ON,26.6,ON,23.6,ON,-14.5,ON,18.7,ON,6.9,ON,4.3,ON,4.3,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
1941,2021-01-18 22:07:11,22.9,ON,8.6,ON,23.0,ON,16.5,ON,22.9,ON,24.4,ON,23.8,ON,27.7,ON,23.5,ON,30.3,ON,24.6,ON,8.8,ON,22.3,ON,-2.2,ON,22.7,ON,-30.3,ON,21.0,ON,-3.5,ON,23.5,ON,-9.1,ON,21.7,ON,-6.4,ON,20.6,ON,-12.0,ON,24.0,ON,-28.7,ON,22.7,ON,26.3,ON,23.6,ON,-14.4,ON,18.7,ON,6.0,ON,4.2,ON,4.2,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
1942,2021-01-18 22:07:27,22.9,ON,8.4,ON,23.0,ON,16.3,ON,22.8,ON,23.1,ON,23.9,ON,27.7,ON,23.6,ON,29.8,ON,24.6,ON,8.6,ON,22.3,ON,-2.1,ON,22.8,ON,-29.8,ON,21.0,ON,-3.2,ON,23.5,ON,-9.4,ON,21.7,ON,-6.5,ON,20.6,ON,-12.1,ON,24.0,ON,-28.8,ON,22.7,ON,26.8,ON,23.6,ON,-14.2,ON,18.7,ON,6.6,ON,4.0,ON,4.0,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,16.5,ON,16.5,ON,
1943,2021-01-18 22:07:53,22.9,ON,8.4,ON,23.0,ON,16.2,ON,22.6,ON,22.7,ON,23.5,ON,25.6,ON,23.6,ON,29.3,ON,24.6,ON,8.8,ON,22.3,ON,-2.3,ON,22.7,ON,-30.3,ON,21.0,ON,-3.3,ON,23.5,ON,-9.5,ON,21.7,ON,-6.5,ON,20.6,ON,-12.3,ON,24.0,ON,-28.9,ON,22.8,ON,26.4,ON,23.6,ON,-14.2,ON,18.7,ON,6.8,ON,3.9,ON,3.9,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
1944,2021-01-18 22:08:08,22.9,ON,8.2,ON,23.0,ON,16.2,ON,22.5,ON,22.9,ON,23.4,ON,24.3,ON,23.5,ON,28.5,ON,24.6,ON,8.7,ON,22.4,ON,-2.2,ON,22.7,ON,-30.1,ON,21.0,ON,-3.0,ON,23.5,ON,-9.1,ON,21.7,ON,-6.2,ON,20.6,ON,-12.3,ON,24.0,ON,-28.7,ON,22.8,ON,26.4,ON,23.6,ON,-14.6,ON,18.7,ON,6.5,ON,3.9,ON,3.9,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
1945,2021-01-18 22:08:23,22.9,ON,8.4,ON,23.0,ON,16.2,ON,22.4,ON,23.2,ON,23.4,ON,23.9,ON,23.5,ON,28.3,ON,24.5,ON,9.1,ON,22.3,ON,-2.2,ON,22.7,ON,-29.9,ON,21.0,ON,-3.6,ON,23.5,ON,-8.8,ON,21.7,ON,-6.6,ON,20.6,ON,-12.3,ON,24.0,ON,-28.8,ON,22.8,ON,25.8,ON,23.6,ON,-14.8,ON,18.7,ON,4.1,ON,4.0,ON,4.0,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
1946,2021-01-18 22:08:49,23.0,ON,8.7,ON,23.0,ON,16.3,ON,22.3,ON,23.2,ON,23.4,ON,23.5,ON,23.5,ON,28.7,ON,24.5,ON,8.8,ON,22.3,ON,-2.2,ON,22.7,ON,-30.1,ON,21.0,ON,-3.4,ON,23.5,ON,-8.9,ON,21.7,ON,-6.4,ON,20.6,ON,-12.2,ON,24.0,ON,-28.7,ON,22.8,ON,26.3,ON,23.6,ON,-14.2,ON,18.7,ON,6.4,ON,4.2,ON,4.2,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
1947,2021-01-18 22:09:05,22.9,ON,9.0,ON,23.0,ON,16.7,ON,22.3,ON,23.6,ON,23.5,ON,24.2,ON,23.5,ON,29.1,ON,24.6,ON,8.8,ON,22.3,ON,-2.3,ON,22.7,ON,-30.0,ON,21.0,ON,-3.2,ON,23.5,ON,-8.3,ON,21.7,ON,-6.5,ON,20.6,ON,-12.2,ON,24.0,ON,-28.5,ON,22.9,ON,26.0,ON,23.6,ON,-14.3,ON,18.7,ON,6.7,ON,4.3,ON,4.3,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
1948,2021-01-18 22:09:20,23.0,ON,8.9,ON,23.1,ON,16.4,ON,22.2,ON,23.7,ON,23.4,ON,24.2,ON,23.5,ON,28.6,ON,24.6,ON,8.8,ON,22.4,ON,-2.3,ON,22.7,ON,-30.1,ON,21.0,ON,-3.4,ON,23.5,ON,-9.4,ON,21.7,ON,-6.4,ON,20.6,ON,-12.5,ON,24.0,ON,-28.7,ON,22.9,ON,26.8,ON,23.6,ON,-14.7,ON,18.7,ON,7.1,ON,4.3,ON,4.3,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
1949,2021-01-18 22:09:46,22.9,ON,9.5,ON,23.1,ON,16.5,ON,22.1,ON,23.9,ON,23.5,ON,24.8,ON,23.5,ON,29.1,ON,24.5,ON,8.5,ON,22.4,ON,-2.3,ON,22.8,ON,-30.6,ON,21.0,ON,-3.3,ON,23.5,ON,-9.5,ON,21.7,ON,-6.4,ON,20.6,ON,-12.3,ON,24.0,ON,-29.2,ON,22.9,ON,27.1,ON,23.6,ON,-14.7,ON,18.7,ON,7.0,ON,4.5,ON,4.5,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
1950,2021-01-18 22:10:01,23.0,ON,9.4,ON,23.1,ON,16.3,ON,22.1,ON,23.7,ON,23.4,ON,25.3,ON,23.5,ON,29.6,ON,24.6,ON,8.9,ON,22.3,ON,-2.3,ON,22.8,ON,-30.3,ON,21.0,ON,-3.2,ON,23.5,ON,-9.5,ON,21.7,ON,-6.4,ON,20.6,ON,-12.3,ON,24.0,ON,-29.0,ON,22.9,ON,26.4,ON,23.6,ON,-14.2,ON,18.7,ON,7.7,ON,4.5,ON,4.6,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
1951,2021-01-18 22:10:16,22.9,ON,9.8,ON,23.0,ON,16.8,ON,22.1,ON,25.2,ON,23.4,ON,26.4,ON,23.5,ON,29.5,ON,24.6,ON,8.8,ON,22.3,ON,-2.2,ON,22.7,ON,-30.1,ON,21.0,ON,-3.2,ON,23.5,ON,-8.8,ON,21.7,ON,-6.5,ON,20.6,ON,-12.2,ON,24.0,ON,-28.9,ON,22.9,ON,26.6,ON,23.6,ON,-13.9,ON,18.7,ON,7.4,ON,4.6,ON,4.6,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
1952,2021-01-18 22:10:42,22.9,ON,9.9,ON,23.1,ON,16.9,ON,22.2,ON,25.8,ON,23.4,ON,25.4,ON,23.5,ON,29.6,ON,24.6,ON,8.9,ON,22.3,ON,-2.3,ON,22.7,ON,-30.8,ON,21.0,ON,-3.3,ON,23.5,ON,-9.4,ON,21.7,ON,-6.5,ON,20.6,ON,-12.4,ON,24.0,ON,-29.0,ON,22.9,ON,27.0,ON,23.6,ON,-14.0,ON,18.7,ON,6.7,ON,4.8,ON,4.8,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
1953,2021-01-18 22:10:57,22.8,ON,10.2,ON,23.1,ON,17.1,ON,22.3,ON,25.6,ON,23.3,ON,25.5,ON,23.5,ON,29.5,ON,24.6,ON,8.4,ON,22.3,ON,-2.3,ON,22.7,ON,-30.2,ON,21.0,ON,-3.2,ON,23.5,ON,-8.5,ON,21.7,ON,-6.4,ON,20.6,ON,-12.1,ON,23.9,ON,-28.9,ON,22.9,ON,26.5,ON,23.6,ON,-14.6,ON,18.7,ON,6.8,ON,4.9,ON,4.9,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
1954,2021-01-18 22:11:13,22.9,ON,10.0,ON,23.1,ON,17.0,ON,22.3,ON,25.6,ON,23.4,ON,25.5,ON,23.4,ON,30.1,ON,24.6,ON,8.6,ON,22.4,ON,-2.3,ON,22.8,ON,-30.2,ON,21.0,ON,-3.2,ON,23.4,ON,-9.6,ON,21.7,ON,-6.4,ON,20.6,ON,-12.1,ON,24.0,ON,-29.1,ON,22.9,ON,26.3,ON,23.6,ON,-14.4,ON,18.7,ON,6.3,ON,5.0,ON,5.0,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
1955,2021-01-18 22:11:39,22.8,ON,9.8,ON,23.1,ON,17.0,ON,22.4,ON,25.4,ON,23.3,ON,25.6,ON,23.5,ON,29.5,ON,24.6,ON,8.9,ON,22.3,ON,-2.3,ON,22.8,ON,-31.0,ON,21.0,ON,-3.2,ON,23.4,ON,-9.2,ON,21.7,ON,-6.5,ON,20.6,ON,-12.5,ON,24.0,ON,-29.5,ON,22.9,ON,27.5,ON,23.6,ON,-14.7,ON,18.7,ON,7.4,ON,5.1,ON,5.1,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
1956,2021-01-18 22:11:54,22.7,ON,9.5,ON,23.1,ON,16.9,ON,22.4,ON,25.4,ON,23.3,ON,26.0,ON,23.4,ON,29.6,ON,24.5,ON,8.8,ON,22.3,ON,-2.2,ON,22.7,ON,-30.0,ON,21.0,ON,-2.9,ON,23.4,ON,-9.7,ON,21.7,ON,-6.3,ON,20.6,ON,-12.3,ON,23.9,ON,-28.9,ON,22.9,ON,26.5,ON,23.6,ON,-14.6,ON,18.7,ON,6.9,ON,5.1,ON,5.1,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
1957,2021-01-18 22:12:09,22.7,ON,9.6,ON,23.1,ON,17.2,ON,22.5,ON,25.7,ON,23.2,ON,25.8,ON,23.4,ON,29.9,ON,24.6,ON,8.6,ON,22.3,ON,-2.3,ON,22.8,ON,-30.2,ON,21.0,ON,-3.1,ON,23.4,ON,-8.4,ON,21.7,ON,-6.6,ON,20.6,ON,-12.2,ON,24.0,ON,-29.2,ON,22.9,ON,27.0,ON,23.6,ON,-14.0,ON,18.7,ON,7.7,ON,5.2,ON,5.2,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
1958,2021-01-18 22:12:34,22.6,ON,9.7,ON,23.1,ON,17.1,ON,22.5,ON,25.3,ON,23.2,ON,25.4,ON,23.4,ON,29.6,ON,24.6,ON,9.0,ON,22.3,ON,-2.4,ON,22.8,ON,-31.1,ON,21.0,ON,-2.9,ON,23.4,ON,-10.0,ON,21.7,ON,-6.6,ON,20.6,ON,-12.6,ON,23.9,ON,-29.6,ON,22.9,ON,26.9,ON,23.5,ON,-14.5,ON,18.7,ON,7.2,ON,5.2,ON,5.2,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
1959,2021-01-18 22:12:49,22.7,ON,9.7,ON,23.1,ON,16.8,ON,22.5,ON,25.2,ON,23.1,ON,25.5,ON,23.4,ON,29.7,ON,24.6,ON,9.0,ON,22.3,ON,-2.2,ON,22.7,ON,-30.8,ON,21.0,ON,-3.4,ON,23.4,ON,-10.0,ON,21.7,ON,-6.6,ON,20.6,ON,-12.5,ON,23.9,ON,-29.3,ON,22.9,ON,26.2,ON,23.5,ON,-14.3,ON,18.7,ON,7.8,ON,5.3,ON,5.3,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
1960,2021-01-18 22:13:05,22.6,ON,9.9,ON,23.1,ON,17.3,ON,22.5,ON,25.3,ON,23.6,ON,28.1,ON,23.3,ON,31.2,ON,24.6,ON,8.8,ON,22.4,ON,-2.4,ON,22.7,ON,-30.6,ON,21.0,ON,-3.3,ON,23.4,ON,-9.4,ON,21.7,ON,-6.4,ON,20.6,ON,-12.3,ON,23.9,ON,-29.1,ON,22.9,ON,26.8,ON,23.5,ON,-14.2,ON,18.7,ON,7.8,ON,5.3,ON,5.3,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
1961,2021-01-18 22:13:30,22.6,ON,9.9,ON,23.1,ON,17.1,ON,22.6,ON,25.3,ON,23.6,ON,28.1,ON,23.3,ON,31.3,ON,24.6,ON,9.0,ON,22.3,ON,-2.4,ON,22.7,ON,-31.0,ON,21.0,ON,-3.4,ON,23.4,ON,-10.0,ON,21.7,ON,-6.4,ON,20.5,ON,-12.5,ON,23.9,ON,-29.3,ON,22.9,ON,26.6,ON,23.5,ON,-14.5,ON,18.7,ON,8.0,ON,5.4,ON,5.4,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
1962,2021-01-18 22:13:45,22.6,ON,9.7,ON,23.1,ON,17.1,ON,22.6,ON,25.3,ON,23.5,ON,29.4,ON,23.3,ON,31.3,ON,24.6,ON,8.5,ON,22.3,ON,-2.3,ON,22.7,ON,-30.7,ON,21.0,ON,-3.4,ON,23.4,ON,-9.7,ON,21.7,ON,-6.5,ON,20.5,ON,-12.2,ON,23.9,ON,-29.2,ON,22.9,ON,27.3,ON,23.5,ON,-14.5,ON,18.7,ON,6.5,ON,5.4,ON,5.4,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
