no, tanggal,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1963,2021-01-18 22:14:01,22.6,ON,9.8,ON,23.1,ON,17.3,ON,22.6,ON,25.3,ON,23.5,ON,29.4,ON,23.4,ON,31.0,ON,24.6,ON,8.6,ON,22.3,ON,-2.2,ON,22.7,ON,-30.1,ON,21.0,ON,-3.2,ON,23.4,ON,-9.4,ON,21.7,ON,-6.4,ON,20.5,ON,-12.1,ON,23.9,ON,-29.0,ON,22.9,ON,26.5,ON,23.5,ON,-14.3,ON,18.7,ON,6.8,ON,5.4,ON,5.4,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
1964,2021-01-18 22:14:26,22.6,ON,9.9,ON,23.1,ON,17.1,ON,22.7,ON,25.2,ON,23.5,ON,28.8,ON,23.3,ON,30.4,ON,24.6,ON,9.0,ON,22.3,ON,-2.3,ON,22.8,ON,-30.7,ON,21.0,ON,-3.3,ON,23.4,ON,-9.4,ON,21.7,ON,-6.5,ON,20.5,ON,-12.4,ON,23.9,ON,-29.4,ON,22.9,ON,26.5,ON,23.5,ON,-14.0,ON,18.7,ON,7.5,ON,5.5,ON,5.5,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
1965,2021-01-18 22:14:42,22.6,ON,10.2,ON,23.2,ON,17.3,ON,22.7,ON,25.3,ON,23.5,ON,28.6,ON,23.4,ON,30.3,ON,24.6,ON,9.2,ON,22.3,ON,-2.4,ON,22.7,ON,-30.8,ON,21.0,ON,-3.3,ON,23.4,ON,-9.5,ON,21.7,ON,-6.4,ON,20.5,ON,-12.5,ON,23.9,ON,-29.4,ON,22.8,ON,26.5,ON,23.5,ON,-14.5,ON,18.7,ON,8.2,ON,5.5,ON,5.5,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
1966,2021-01-18 22:14:57,22.5,ON,9.9,ON,23.2,ON,17.1,ON,22.7,ON,25.4,ON,23.5,ON,29.1,ON,23.3,ON,30.4,ON,24.6,ON,9.1,ON,22.3,ON,-2.2,ON,22.7,ON,-31.0,ON,21.0,ON,-3.3,ON,23.4,ON,-9.9,ON,21.7,ON,-6.5,ON,20.5,ON,-12.5,ON,23.9,ON,-29.7,ON,22.8,ON,26.6,ON,23.4,ON,-14.5,ON,18.7,ON,7.3,ON,5.5,ON,5.5,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
1967,2021-01-18 22:15:22,22.5,ON,10.1,ON,23.2,ON,17.1,ON,22.7,ON,25.3,ON,23.5,ON,28.5,ON,23.2,ON,31.8,ON,24.6,ON,9.0,ON,22.3,ON,-2.2,ON,22.7,ON,-30.6,ON,21.0,ON,-3.6,ON,23.4,ON,-10.1,ON,21.7,ON,-6.5,ON,20.5,ON,-12.5,ON,23.9,ON,-29.4,ON,22.8,ON,26.8,ON,23.4,ON,-14.4,ON,18.7,ON,7.0,ON,5.5,ON,5.5,ON,4.0,ON,4.0,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
1968,2021-01-18 22:15:38,22.5,ON,10.2,ON,23.2,ON,17.3,ON,22.8,ON,25.6,ON,23.5,ON,28.9,ON,23.3,ON,31.2,ON,24.5,ON,8.2,ON,22.3,ON,-2.3,ON,22.7,ON,-30.1,ON,21.0,ON,-3.5,ON,23.4,ON,-9.0,ON,21.7,ON,-6.5,ON,20.5,ON,-12.1,ON,23.9,ON,-28.7,ON,22.8,ON,26.8,ON,23.4,ON,-14.4,ON,18.7,ON,7.1,ON,5.5,ON,5.5,ON,4.0,ON,4.0,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
1969,2021-01-18 22:15:53,22.5,ON,10.2,ON,23.2,ON,17.2,ON,22.8,ON,25.4,ON,23.5,ON,29.0,ON,23.3,ON,31.4,ON,24.6,ON,8.7,ON,22.3,ON,-2.1,ON,22.7,ON,-30.2,ON,21.0,ON,-3.5,ON,23.4,ON,-9.0,ON,21.7,ON,-6.5,ON,20.5,ON,-12.2,ON,23.9,ON,-29.0,ON,22.7,ON,26.0,ON,23.4,ON,-13.8,ON,18.7,ON,6.2,ON,5.6,ON,5.6,ON,4.0,ON,4.0,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
1970,2021-01-18 22:16:19,22.5,ON,10.3,ON,23.2,ON,17.3,ON,22.8,ON,25.2,ON,23.5,ON,28.7,ON,23.3,ON,31.6,ON,24.6,ON,8.5,ON,22.3,ON,-2.4,ON,22.7,ON,-30.2,ON,21.0,ON,-3.3,ON,23.4,ON,-8.9,ON,21.7,ON,-6.4,ON,20.5,ON,-12.0,ON,23.9,ON,-28.7,ON,22.8,ON,25.8,ON,23.4,ON,-14.2,ON,18.7,ON,6.3,ON,5.6,ON,5.6,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1971,2021-01-18 22:16:34,22.5,ON,10.1,ON,23.2,ON,17.4,ON,22.8,ON,25.7,ON,23.5,ON,29.4,ON,23.3,ON,31.5,ON,24.6,ON,8.7,ON,22.3,ON,-2.3,ON,22.7,ON,-30.0,ON,21.0,ON,-3.5,ON,23.4,ON,-9.7,ON,21.7,ON,-6.4,ON,20.5,ON,-12.2,ON,23.9,ON,-28.8,ON,22.7,ON,26.2,ON,23.4,ON,-14.3,ON,18.7,ON,6.2,ON,5.6,ON,5.6,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1972,2021-01-18 22:16:49,22.5,ON,10.3,ON,23.2,ON,17.6,ON,22.8,ON,25.3,ON,23.6,ON,29.3,ON,23.2,ON,30.7,ON,24.5,ON,8.9,ON,22.3,ON,-2.2,ON,22.8,ON,-30.4,ON,21.0,ON,-3.0,ON,23.4,ON,-10.0,ON,21.7,ON,-6.5,ON,20.5,ON,-12.2,ON,23.9,ON,-29.1,ON,22.7,ON,26.7,ON,23.4,ON,-14.5,ON,18.7,ON,6.7,ON,5.6,ON,5.6,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1973,2021-01-18 22:17:15,22.4,ON,10.1,ON,23.2,ON,17.6,ON,22.8,ON,25.3,ON,23.5,ON,29.0,ON,23.3,ON,31.7,ON,24.6,ON,8.5,ON,22.3,ON,-2.3,ON,22.7,ON,-30.3,ON,21.0,ON,-3.4,ON,23.4,ON,-9.3,ON,21.7,ON,-6.5,ON,20.5,ON,-12.2,ON,23.9,ON,-28.9,ON,22.7,ON,26.1,ON,23.4,ON,-14.5,ON,18.6,ON,5.7,ON,5.7,ON,5.7,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
1974,2021-01-18 22:17:30,22.4,ON,10.0,ON,23.2,ON,17.7,ON,22.9,ON,25.4,ON,23.6,ON,29.1,ON,23.2,ON,31.0,ON,24.6,ON,8.5,ON,22.3,ON,-2.0,ON,22.7,ON,-30.3,ON,21.0,ON,-3.3,ON,23.3,ON,-9.7,ON,21.7,ON,-6.5,ON,20.5,ON,-12.2,ON,23.9,ON,-28.8,ON,22.7,ON,26.3,ON,23.4,ON,-14.6,ON,18.7,ON,6.8,ON,5.7,ON,5.7,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1975,2021-01-18 22:17:45,22.4,ON,9.9,ON,23.2,ON,17.4,ON,22.9,ON,25.2,ON,23.6,ON,28.6,ON,23.2,ON,30.5,ON,24.5,ON,8.7,ON,22.3,ON,-2.3,ON,22.7,ON,-30.4,ON,21.0,ON,-3.6,ON,23.4,ON,-9.4,ON,21.7,ON,-6.3,ON,20.5,ON,-12.3,ON,23.9,ON,-29.1,ON,22.7,ON,26.4,ON,23.3,ON,-14.5,ON,18.6,ON,6.1,ON,5.7,ON,5.7,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1976,2021-01-18 22:18:11,22.4,ON,9.8,ON,23.2,ON,17.5,ON,22.9,ON,25.3,ON,23.5,ON,28.8,ON,23.2,ON,31.5,ON,24.5,ON,8.3,ON,22.3,ON,-2.3,ON,22.7,ON,-30.0,ON,21.0,ON,-3.0,ON,23.4,ON,-9.1,ON,21.7,ON,-6.3,ON,20.4,ON,-12.1,ON,23.9,ON,-28.9,ON,22.7,ON,26.5,ON,23.4,ON,-14.6,ON,18.6,ON,6.9,ON,5.7,ON,5.7,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1977,2021-01-18 22:18:26,22.4,ON,9.9,ON,23.2,ON,17.3,ON,22.9,ON,25.1,ON,23.5,ON,28.4,ON,23.2,ON,30.8,ON,24.5,ON,8.7,ON,22.3,ON,-2.3,ON,22.8,ON,-30.7,ON,21.0,ON,-3.3,ON,23.4,ON,-9.3,ON,21.7,ON,-6.5,ON,20.4,ON,-12.3,ON,23.9,ON,-29.3,ON,22.7,ON,26.1,ON,23.4,ON,-14.7,ON,18.6,ON,6.9,ON,5.7,ON,5.7,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
1978,2021-01-18 22:18:41,22.4,ON,9.9,ON,23.2,ON,17.2,ON,22.9,ON,25.1,ON,23.6,ON,28.6,ON,23.2,ON,31.6,ON,24.5,ON,8.8,ON,22.3,ON,-2.3,ON,22.7,ON,-30.3,ON,21.0,ON,-3.4,ON,23.4,ON,-9.8,ON,21.7,ON,-6.5,ON,20.5,ON,-12.5,ON,23.9,ON,-29.6,ON,22.7,ON,27.0,ON,23.4,ON,-15.0,ON,18.7,ON,6.5,ON,5.7,ON,5.7,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,18.0,ON,18.0,ON,
1979,2021-01-18 22:19:07,22.4,ON,9.5,ON,23.3,ON,17.0,ON,22.9,ON,24.0,ON,23.6,ON,28.2,ON,23.2,ON,30.3,ON,24.5,ON,8.7,ON,22.3,ON,-2.3,ON,22.7,ON,-30.6,ON,21.0,ON,-3.3,ON,23.3,ON,-9.5,ON,21.7,ON,-6.5,ON,20.4,ON,-12.3,ON,23.8,ON,-29.1,ON,22.7,ON,26.8,ON,23.4,ON,-14.2,ON,18.7,ON,6.8,ON,5.8,ON,5.8,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
1980,2021-01-18 22:19:22,22.3,ON,9.3,ON,23.3,ON,16.8,ON,22.7,ON,23.5,ON,23.7,ON,27.9,ON,23.2,ON,29.6,ON,24.5,ON,8.8,ON,22.3,ON,-2.4,ON,22.8,ON,-30.5,ON,21.0,ON,-3.5,ON,23.3,ON,-9.5,ON,21.7,ON,-6.6,ON,20.5,ON,-12.2,ON,23.9,ON,-28.8,ON,22.7,ON,26.6,ON,23.4,ON,-14.3,ON,18.6,ON,7.3,ON,5.8,ON,5.8,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
1981,2021-01-18 22:19:38,22.4,ON,9.5,ON,23.3,ON,17.1,ON,22.6,ON,23.1,ON,23.6,ON,28.0,ON,23.2,ON,30.7,ON,24.5,ON,8.6,ON,22.3,ON,-2.3,ON,22.7,ON,-30.0,ON,21.0,ON,-3.3,ON,23.3,ON,-9.0,ON,21.7,ON,-6.5,ON,20.4,ON,-12.2,ON,23.9,ON,-28.8,ON,22.8,ON,26.4,ON,23.4,ON,-14.0,ON,18.6,ON,7.3,ON,5.8,ON,5.8,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
1982,2021-01-18 22:20:03,22.4,ON,9.4,ON,23.3,ON,17.3,ON,22.5,ON,23.7,ON,23.7,ON,28.5,ON,23.2,ON,31.4,ON,24.5,ON,8.8,ON,22.3,ON,-2.3,ON,22.7,ON,-30.2,ON,21.0,ON,-3.4,ON,23.3,ON,-9.1,ON,21.7,ON,-6.4,ON,20.4,ON,-12.1,ON,23.9,ON,-28.9,ON,22.8,ON,25.8,ON,23.4,ON,-14.6,ON,18.6,ON,6.1,ON,5.8,ON,5.8,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
1983,2021-01-18 22:20:18,22.4,ON,9.4,ON,23.3,ON,17.2,ON,22.4,ON,23.7,ON,23.7,ON,27.9,ON,23.2,ON,31.1,ON,24.5,ON,8.8,ON,22.3,ON,-2.2,ON,22.7,ON,-30.9,ON,21.0,ON,-3.5,ON,23.3,ON,-10.0,ON,21.7,ON,-6.5,ON,20.4,ON,-12.5,ON,23.9,ON,-29.3,ON,22.8,ON,27.3,ON,23.3,ON,-14.9,ON,18.7,ON,6.6,ON,5.8,ON,5.8,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
1984,2021-01-18 22:20:34,22.3,ON,9.2,ON,23.3,ON,17.1,ON,22.3,ON,23.7,ON,23.6,ON,28.4,ON,23.2,ON,31.0,ON,24.5,ON,8.8,ON,22.3,ON,-2.3,ON,22.7,ON,-30.1,ON,20.9,ON,-3.3,ON,23.3,ON,-9.4,ON,21.7,ON,-6.6,ON,20.4,ON,-12.2,ON,23.8,ON,-28.8,ON,22.8,ON,26.2,ON,23.3,ON,-14.3,ON,18.7,ON,6.6,ON,5.8,ON,5.9,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
1985,2021-01-18 22:20:59,22.3,ON,9.6,ON,23.2,ON,17.6,ON,22.2,ON,24.2,ON,23.7,ON,28.4,ON,23.1,ON,30.2,ON,24.5,ON,8.5,ON,22.3,ON,-2.3,ON,22.7,ON,-30.2,ON,21.0,ON,-3.3,ON,23.3,ON,-8.8,ON,21.7,ON,-6.6,ON,20.4,ON,-12.0,ON,23.8,ON,-29.1,ON,22.8,ON,27.2,ON,23.3,ON,-14.6,ON,18.6,ON,7.2,ON,5.9,ON,5.9,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
1986,2021-01-18 22:21:14,22.3,ON,9.7,ON,23.3,ON,17.2,ON,22.2,ON,24.0,ON,23.6,ON,27.8,ON,23.2,ON,30.6,ON,24.5,ON,8.7,ON,22.3,ON,-2.4,ON,22.7,ON,-30.7,ON,21.0,ON,-3.3,ON,23.3,ON,-9.0,ON,21.7,ON,-6.3,ON,20.4,ON,-12.3,ON,23.8,ON,-29.2,ON,22.9,ON,26.9,ON,23.3,ON,-14.6,ON,18.7,ON,7.1,ON,5.9,ON,5.9,ON,5.4,ON,5.5,ON,0.0,OFF,0.0,OFF,15.9,ON,15.9,ON,
1987,2021-01-18 22:21:29,22.3,ON,9.7,ON,23.3,ON,17.2,ON,22.1,ON,24.1,ON,23.7,ON,28.5,ON,24.1,ON,30.8,ON,24.5,ON,8.5,ON,22.3,ON,-2.3,ON,22.7,ON,-30.5,ON,21.0,ON,-3.1,ON,23.3,ON,-9.2,ON,21.7,ON,-6.5,ON,20.4,ON,-12.3,ON,23.9,ON,-29.2,ON,22.8,ON,26.8,ON,23.3,ON,-14.3,ON,18.6,ON,6.8,ON,5.9,ON,5.9,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
1988,2021-01-18 22:21:56,22.3,ON,9.7,ON,23.3,ON,17.4,ON,22.1,ON,24.3,ON,23.6,ON,28.7,ON,24.0,ON,31.5,ON,24.5,ON,8.4,ON,22.3,ON,-2.1,ON,22.7,ON,-30.0,ON,21.0,ON,-3.3,ON,23.3,ON,-9.7,ON,21.7,ON,-6.5,ON,20.4,ON,-12.1,ON,23.9,ON,-28.7,ON,22.9,ON,26.0,ON,23.3,ON,-14.2,ON,18.6,ON,6.6,ON,5.9,ON,5.9,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
1989,2021-01-18 22:22:11,22.2,ON,9.6,ON,23.3,ON,17.7,ON,22.1,ON,25.7,ON,23.6,ON,28.9,ON,24.0,ON,32.0,ON,24.5,ON,8.3,ON,22.2,ON,-2.3,ON,22.8,ON,-30.5,ON,20.9,ON,-3.3,ON,23.3,ON,-8.9,ON,21.7,ON,-6.6,ON,20.4,ON,-12.1,ON,23.8,ON,-28.7,ON,22.9,ON,26.6,ON,23.3,ON,-14.0,ON,18.6,ON,6.3,ON,5.9,ON,5.9,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
1990,2021-01-18 22:22:26,22.2,ON,9.7,ON,23.3,ON,17.4,ON,22.2,ON,25.9,ON,23.6,ON,28.2,ON,24.0,ON,31.7,ON,24.6,ON,8.4,ON,22.2,ON,-2.3,ON,22.7,ON,-30.2,ON,21.0,ON,-3.4,ON,23.3,ON,-8.9,ON,21.7,ON,-6.6,ON,20.4,ON,-12.1,ON,23.8,ON,-28.6,ON,22.9,ON,26.9,ON,23.3,ON,-14.0,ON,18.6,ON,6.8,ON,5.9,ON,5.9,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,16.5,ON,16.5,ON,
1991,2021-01-18 22:22:52,22.2,ON,10.2,ON,23.3,ON,17.6,ON,22.3,ON,26.1,ON,23.9,ON,28.4,ON,24.0,ON,31.1,ON,24.5,ON,8.8,ON,22.2,ON,-2.3,ON,22.7,ON,-30.7,ON,21.0,ON,-3.5,ON,23.3,ON,-9.3,ON,21.7,ON,-6.6,ON,20.4,ON,-12.3,ON,23.8,ON,-29.2,ON,22.9,ON,27.3,ON,23.3,ON,-14.3,ON,18.6,ON,7.5,ON,5.9,ON,5.9,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
1992,2021-01-18 22:23:07,22.3,ON,10.0,ON,23.3,ON,17.6,ON,22.4,ON,25.8,ON,23.2,ON,28.3,ON,24.1,ON,32.1,ON,24.5,ON,8.8,ON,22.3,ON,-2.4,ON,22.7,ON,-31.2,ON,21.0,ON,-3.5,ON,23.3,ON,-9.8,ON,21.7,ON,-6.5,ON,20.4,ON,-12.6,ON,23.8,ON,-29.7,ON,22.9,ON,27.8,ON,23.3,ON,-14.4,ON,18.6,ON,7.5,ON,5.8,ON,5.8,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
1993,2021-01-18 22:23:23,22.2,ON,10.0,ON,23.3,ON,17.5,ON,22.4,ON,25.8,ON,23.2,ON,25.5,ON,24.1,ON,30.1,ON,24.5,ON,9.4,ON,22.3,ON,-2.5,ON,22.7,ON,-31.4,ON,21.0,ON,-3.3,ON,23.3,ON,-9.6,ON,21.7,ON,-6.6,ON,20.4,ON,-12.6,ON,23.8,ON,-29.9,ON,22.9,ON,27.2,ON,23.3,ON,-14.8,ON,18.6,ON,8.1,ON,5.6,ON,5.6,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
1994,2021-01-18 22:23:49,22.2,ON,9.7,ON,23.3,ON,17.4,ON,22.5,ON,25.6,ON,23.3,ON,24.9,ON,24.2,ON,29.5,ON,24.5,ON,9.0,ON,22.3,ON,-2.3,ON,22.7,ON,-31.1,ON,21.0,ON,-3.5,ON,23.2,ON,-9.8,ON,21.7,ON,-6.5,ON,20.4,ON,-12.6,ON,23.8,ON,-29.7,ON,22.9,ON,26.5,ON,23.3,ON,-14.1,ON,18.6,ON,7.3,ON,5.4,ON,5.4,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
1995,2021-01-18 22:24:04,22.2,ON,9.7,ON,23.4,ON,17.6,ON,22.5,ON,25.4,ON,23.3,ON,23.7,ON,24.2,ON,28.9,ON,24.5,ON,8.9,ON,22.2,ON,-2.3,ON,22.7,ON,-30.7,ON,21.0,ON,-3.7,ON,23.2,ON,-9.2,ON,21.6,ON,-6.6,ON,20.4,ON,-12.5,ON,23.8,ON,-29.6,ON,22.9,ON,27.3,ON,23.3,ON,-14.4,ON,18.6,ON,8.5,ON,5.2,ON,5.2,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
1996,2021-01-18 22:24:19,22.2,ON,9.7,ON,23.4,ON,17.5,ON,22.5,ON,25.6,ON,23.3,ON,24.0,ON,24.2,ON,29.0,ON,24.5,ON,8.8,ON,22.2,ON,-2.3,ON,22.7,ON,-30.7,ON,21.0,ON,-3.7,ON,23.3,ON,-10.0,ON,21.6,ON,-6.6,ON,20.4,ON,-12.6,ON,23.8,ON,-29.3,ON,22.9,ON,26.9,ON,23.3,ON,-14.7,ON,18.6,ON,7.3,ON,5.0,ON,5.0,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
1997,2021-01-18 22:24:45,22.2,ON,9.7,ON,23.3,ON,17.7,ON,22.5,ON,25.4,ON,23.3,ON,24.5,ON,24.3,ON,30.7,ON,24.5,ON,8.2,ON,22.2,ON,-2.4,ON,22.7,ON,-30.3,ON,20.9,ON,-3.1,ON,23.3,ON,-9.2,ON,21.7,ON,-6.4,ON,20.3,ON,-11.9,ON,23.8,ON,-29.0,ON,22.9,ON,26.3,ON,23.3,ON,-14.3,ON,18.6,ON,6.7,ON,4.6,ON,4.6,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
1998,2021-01-18 22:25:00,22.0,ON,9.6,ON,23.3,ON,17.8,ON,22.6,ON,25.6,ON,23.4,ON,25.2,ON,24.3,ON,29.6,ON,24.6,ON,8.8,ON,22.2,ON,-2.3,ON,22.7,ON,-30.4,ON,21.0,ON,-3.4,ON,23.2,ON,-9.7,ON,21.7,ON,-6.4,ON,20.3,ON,-12.3,ON,23.8,ON,-29.2,ON,22.9,ON,26.8,ON,23.3,ON,-14.2,ON,18.6,ON,7.5,ON,4.5,ON,4.5,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
1999,2021-01-18 22:25:16,22.0,ON,9.6,ON,23.3,ON,17.3,ON,22.6,ON,25.2,ON,23.4,ON,24.9,ON,24.4,ON,29.5,ON,24.5,ON,9.0,ON,22.2,ON,-2.4,ON,22.7,ON,-30.7,ON,20.9,ON,-3.4,ON,23.2,ON,-9.6,ON,21.7,ON,-6.5,ON,20.3,ON,-12.5,ON,23.8,ON,-29.4,ON,22.9,ON,26.8,ON,23.3,ON,-15.1,ON,18.6,ON,7.3,ON,4.3,ON,4.3,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
2000,2021-01-18 22:25:42,22.0,ON,9.4,ON,23.4,ON,17.6,ON,22.6,ON,25.3,ON,23.4,ON,26.1,ON,24.4,ON,30.1,ON,24.5,ON,8.2,ON,22.3,ON,-2.3,ON,22.7,ON,-30.4,ON,20.9,ON,-3.3,ON,23.2,ON,-9.0,ON,21.6,ON,-6.4,ON,20.3,ON,-11.8,ON,23.8,ON,-28.9,ON,22.9,ON,26.7,ON,23.3,ON,-13.8,ON,18.6,ON,7.3,ON,4.1,ON,4.1,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
2001,2021-01-18 22:25:57,22.1,ON,8.9,ON,23.3,ON,17.4,ON,22.6,ON,25.2,ON,23.3,ON,24.7,ON,23.4,ON,28.4,ON,24.5,ON,8.8,ON,22.2,ON,-2.4,ON,22.7,ON,-31.1,ON,20.9,ON,-3.4,ON,23.2,ON,-10.0,ON,21.7,ON,-6.5,ON,20.3,ON,-12.5,ON,23.8,ON,-29.8,ON,22.9,ON,26.8,ON,23.3,ON,-14.1,ON,18.6,ON,6.9,ON,3.9,ON,3.9,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
2002,2021-01-18 22:26:12,22.1,ON,8.9,ON,23.4,ON,17.5,ON,22.6,ON,25.0,ON,23.3,ON,25.2,ON,23.5,ON,28.8,ON,24.5,ON,8.7,ON,22.2,ON,-2.3,ON,22.7,ON,-30.4,ON,20.9,ON,-3.4,ON,23.2,ON,-9.6,ON,21.7,ON,-6.5,ON,20.3,ON,-12.4,ON,23.8,ON,-29.3,ON,22.9,ON,26.5,ON,23.3,ON,-14.5,ON,18.6,ON,7.0,ON,3.9,ON,3.9,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
2003,2021-01-18 22:26:38,22.1,ON,8.6,ON,23.4,ON,17.4,ON,22.7,ON,25.0,ON,23.4,ON,24.3,ON,23.5,ON,27.8,ON,24.5,ON,9.0,ON,22.2,ON,-2.4,ON,22.7,ON,-30.9,ON,21.0,ON,-3.0,ON,23.2,ON,-9.4,ON,21.7,ON,-6.5,ON,20.3,ON,-12.4,ON,23.8,ON,-29.3,ON,22.8,ON,26.6,ON,23.3,ON,-14.5,ON,18.6,ON,6.8,ON,3.9,ON,3.9,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
2004,2021-01-18 22:26:53,22.0,ON,8.5,ON,23.4,ON,17.3,ON,22.7,ON,24.8,ON,23.3,ON,25.0,ON,23.6,ON,28.2,ON,24.5,ON,8.7,ON,22.2,ON,-2.3,ON,22.7,ON,-30.8,ON,21.0,ON,-3.5,ON,23.2,ON,-10.0,ON,21.7,ON,-6.5,ON,20.3,ON,-12.3,ON,23.8,ON,-29.1,ON,22.8,ON,26.6,ON,23.3,ON,-14.7,ON,18.5,ON,7.1,ON,4.0,ON,4.0,ON,6.0,ON,6.0,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
2005,2021-01-18 22:27:08,22.1,ON,8.1,ON,23.4,ON,17.3,ON,22.7,ON,24.9,ON,23.2,ON,25.2,ON,23.6,ON,29.1,ON,24.5,ON,8.8,ON,22.2,ON,-2.4,ON,22.7,ON,-31.0,ON,21.0,ON,-3.3,ON,23.2,ON,-9.9,ON,21.7,ON,-6.2,ON,20.3,ON,-12.5,ON,23.7,ON,-29.6,ON,22.8,ON,26.8,ON,23.3,ON,-15.0,ON,18.6,ON,7.6,ON,4.1,ON,4.1,ON,6.0,ON,6.0,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
2006,2021-01-18 22:27:34,22.1,ON,8.1,ON,23.4,ON,17.3,ON,22.8,ON,24.6,ON,23.3,ON,24.0,ON,23.6,ON,27.7,ON,24.5,ON,9.1,ON,22.2,ON,-2.3,ON,22.7,ON,-31.2,ON,20.9,ON,-3.4,ON,23.2,ON,-10.0,ON,21.7,ON,-6.7,ON,20.3,ON,-12.6,ON,23.8,ON,-29.4,ON,22.7,ON,26.9,ON,23.3,ON,-14.7,ON,18.5,ON,7.3,ON,4.3,ON,4.3,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
2007,2021-01-18 22:27:50,22.2,ON,7.9,ON,23.4,ON,17.2,ON,22.8,ON,24.6,ON,23.1,ON,25.1,ON,23.5,ON,28.6,ON,24.5,ON,9.0,ON,22.2,ON,-2.4,ON,22.7,ON,-31.3,ON,20.9,ON,-3.1,ON,23.2,ON,-10.6,ON,21.6,ON,-6.5,ON,20.3,ON,-12.8,ON,23.8,ON,-29.5,ON,22.8,ON,26.9,ON,23.3,ON,-14.9,ON,18.6,ON,7.1,ON,4.3,ON,4.3,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
2008,2021-01-18 22:28:05,22.2,ON,7.8,ON,23.4,ON,17.5,ON,22.8,ON,24.6,ON,23.6,ON,28.2,ON,23.5,ON,30.1,ON,24.5,ON,9.2,ON,22.2,ON,-2.2,ON,22.7,ON,-30.7,ON,21.0,ON,-3.5,ON,23.2,ON,-10.2,ON,21.6,ON,-6.5,ON,20.3,ON,-12.6,ON,23.8,ON,-29.5,ON,22.7,ON,27.3,ON,23.3,ON,-14.7,ON,18.5,ON,7.3,ON,4.4,ON,4.4,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
2009,2021-01-18 22:28:31,22.1,ON,7.9,ON,23.5,ON,17.2,ON,22.8,ON,24.6,ON,23.5,ON,28.9,ON,23.4,ON,31.9,ON,24.5,ON,8.9,ON,22.2,ON,-2.3,ON,22.6,ON,-31.1,ON,21.0,ON,-3.2,ON,23.2,ON,-10.2,ON,21.7,ON,-6.5,ON,20.2,ON,-12.7,ON,23.8,ON,-29.6,ON,22.7,ON,27.3,ON,23.3,ON,-15.1,ON,18.6,ON,7.5,ON,4.5,ON,4.5,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
2010,2021-01-18 22:28:46,22.2,ON,7.5,ON,23.5,ON,17.0,ON,22.8,ON,24.4,ON,23.6,ON,29.2,ON,23.5,ON,30.5,ON,24.5,ON,9.1,ON,22.2,ON,-2.4,ON,22.7,ON,-31.2,ON,20.9,ON,-3.2,ON,23.2,ON,-9.7,ON,21.7,ON,-6.4,ON,20.3,ON,-12.6,ON,23.8,ON,-29.6,ON,22.7,ON,26.4,ON,23.4,ON,-14.8,ON,18.5,ON,6.7,ON,4.6,ON,4.6,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,17.6,ON,17.5,ON,
2011,2021-01-18 22:29:01,22.2,ON,7.3,ON,23.4,ON,17.0,ON,22.8,ON,24.5,ON,23.5,ON,29.5,ON,23.5,ON,30.7,ON,24.5,ON,9.3,ON,22.2,ON,-2.4,ON,22.7,ON,-31.5,ON,20.9,ON,-3.0,ON,23.2,ON,-10.3,ON,21.7,ON,-6.4,ON,20.3,ON,-12.6,ON,23.8,ON,-29.6,ON,22.7,ON,26.9,ON,23.4,ON,-14.5,ON,18.6,ON,7.0,ON,4.7,ON,4.7,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
2012,2021-01-18 22:29:27,22.3,ON,7.3,ON,23.4,ON,17.3,ON,22.9,ON,24.7,ON,23.6,ON,29.2,ON,23.5,ON,30.4,ON,24.5,ON,8.8,ON,22.2,ON,-2.4,ON,22.7,ON,-31.1,ON,20.9,ON,-3.0,ON,23.2,ON,-10.1,ON,21.6,ON,-6.5,ON,20.3,ON,-12.5,ON,23.8,ON,-29.4,ON,22.7,ON,26.8,ON,23.4,ON,-14.3,ON,18.5,ON,6.5,ON,4.9,ON,4.9,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
2013,2021-01-18 22:29:43,22.3,ON,7.4,ON,23.5,ON,17.2,ON,22.9,ON,24.6,ON,23.5,ON,28.8,ON,23.4,ON,30.2,ON,24.5,ON,9.0,ON,22.2,ON,-2.4,ON,22.7,ON,-31.4,ON,21.0,ON,-3.4,ON,23.2,ON,-11.1,ON,21.7,ON,-6.5,ON,20.3,ON,-13.0,ON,23.7,ON,-29.8,ON,22.7,ON,27.4,ON,23.4,ON,-14.9,ON,18.5,ON,7.6,ON,5.0,ON,5.0,ON,4.1,ON,4.2,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
2014,2021-01-18 22:29:58,22.3,ON,7.3,ON,23.5,ON,17.1,ON,22.9,ON,24.3,ON,23.6,ON,28.5,ON,23.4,ON,30.5,ON,24.5,ON,9.0,ON,22.2,ON,-2.3,ON,22.7,ON,-31.1,ON,20.9,ON,-3.2,ON,23.1,ON,-10.0,ON,21.6,ON,-6.6,ON,20.2,ON,-12.9,ON,23.7,ON,-29.5,ON,22.7,ON,26.6,ON,23.4,ON,-14.7,ON,18.5,ON,7.4,ON,5.0,ON,5.0,ON,4.0,ON,4.0,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
2015,2021-01-18 22:30:25,22.3,ON,7.2,ON,23.4,ON,17.3,ON,22.9,ON,24.3,ON,23.5,ON,28.9,ON,23.5,ON,30.7,ON,24.5,ON,8.3,ON,22.2,ON,-2.2,ON,22.7,ON,-30.0,ON,20.9,ON,-3.2,ON,23.1,ON,-9.7,ON,21.7,ON,-6.4,ON,20.2,ON,-12.0,ON,23.7,ON,-28.8,ON,22.7,ON,26.5,ON,23.4,ON,-14.6,ON,18.6,ON,7.2,ON,5.1,ON,5.1,ON,4.1,ON,4.1,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
2016,2021-01-18 22:30:40,22.4,ON,7.5,ON,23.4,ON,17.2,ON,22.9,ON,24.4,ON,23.4,ON,28.4,ON,23.4,ON,30.8,ON,24.5,ON,8.7,ON,22.2,ON,-2.4,ON,22.7,ON,-31.0,ON,21.0,ON,-3.2,ON,23.1,ON,-9.8,ON,21.6,ON,-6.4,ON,20.2,ON,-12.2,ON,23.7,ON,-29.0,ON,22.7,ON,26.7,ON,23.4,ON,-14.2,ON,18.5,ON,6.8,ON,5.2,ON,5.2,ON,4.1,ON,4.1,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
2017,2021-01-18 22:30:55,22.3,ON,7.3,ON,23.4,ON,17.3,ON,22.9,ON,24.5,ON,23.6,ON,28.5,ON,23.3,ON,30.7,ON,24.5,ON,8.3,ON,22.2,ON,-2.2,ON,22.6,ON,-30.3,ON,20.9,ON,-3.2,ON,23.2,ON,-9.0,ON,21.6,ON,-6.4,ON,20.3,ON,-12.2,ON,23.7,ON,-29.0,ON,22.7,ON,26.4,ON,23.4,ON,-14.5,ON,18.6,ON,5.9,ON,5.2,ON,5.2,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
2018,2021-01-18 22:31:22,22.4,ON,7.7,ON,23.5,ON,17.2,ON,22.8,ON,23.3,ON,23.5,ON,28.1,ON,23.5,ON,30.4,ON,24.5,ON,9.0,ON,22.2,ON,-2.4,ON,22.6,ON,-30.7,ON,20.9,ON,-3.1,ON,23.1,ON,-9.4,ON,21.6,ON,-6.5,ON,20.2,ON,-12.4,ON,23.7,ON,-29.1,ON,22.7,ON,26.7,ON,23.4,ON,-15.0,ON,18.5,ON,7.0,ON,5.3,ON,5.3,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
2019,2021-01-18 22:31:37,22.4,ON,7.7,ON,23.4,ON,16.9,ON,22.7,ON,22.9,ON,23.6,ON,28.2,ON,23.4,ON,29.9,ON,24.5,ON,9.0,ON,22.1,ON,-2.4,ON,22.7,ON,-31.1,ON,20.9,ON,-3.6,ON,23.1,ON,-10.7,ON,21.6,ON,-6.6,ON,20.2,ON,-12.6,ON,23.7,ON,-29.4,ON,22.8,ON,28.3,ON,23.4,ON,-15.0,ON,18.5,ON,6.8,ON,5.3,ON,5.3,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
2020,2021-01-18 22:31:52,22.4,ON,7.5,ON,23.5,ON,16.8,ON,22.6,ON,22.5,ON,23.5,ON,28.2,ON,23.5,ON,29.9,ON,24.5,ON,8.8,ON,22.2,ON,-2.2,ON,22.7,ON,-30.4,ON,20.9,ON,-3.1,ON,23.1,ON,-9.5,ON,21.6,ON,-6.5,ON,20.2,ON,-12.3,ON,23.6,ON,-29.2,ON,22.8,ON,26.8,ON,23.4,ON,-14.0,ON,18.5,ON,7.2,ON,5.3,ON,5.3,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
2021,2021-01-18 22:32:18,22.4,ON,7.7,ON,23.5,ON,17.1,ON,22.4,ON,23.1,ON,23.6,ON,28.8,ON,23.5,ON,31.1,ON,24.5,ON,8.2,ON,22.1,ON,-2.3,ON,22.7,ON,-30.6,ON,20.9,ON,-2.9,ON,23.1,ON,-9.4,ON,21.6,ON,-6.5,ON,20.2,ON,-12.1,ON,23.7,ON,-29.4,ON,22.8,ON,26.7,ON,23.5,ON,-14.5,ON,18.5,ON,6.8,ON,5.4,ON,5.4,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2022,2021-01-18 22:32:33,22.4,ON,7.6,ON,23.5,ON,17.2,ON,22.4,ON,23.1,ON,23.5,ON,30.2,ON,23.3,ON,31.2,ON,24.5,ON,8.4,ON,22.2,ON,-2.4,ON,22.7,ON,-31.3,ON,20.9,ON,-3.2,ON,23.1,ON,-9.6,ON,21.6,ON,-6.5,ON,20.2,ON,-12.4,ON,23.7,ON,-29.6,ON,22.8,ON,26.8,ON,23.5,ON,-14.5,ON,18.5,ON,7.7,ON,5.4,ON,5.4,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2023,2021-01-18 22:32:48,22.4,ON,7.5,ON,23.5,ON,17.0,ON,22.3,ON,23.2,ON,23.6,ON,30.2,ON,23.4,ON,32.4,ON,24.5,ON,8.7,ON,22.2,ON,-2.3,ON,22.7,ON,-30.4,ON,20.9,ON,-3.3,ON,23.1,ON,-9.7,ON,21.6,ON,-6.6,ON,20.2,ON,-12.1,ON,23.7,ON,-29.0,ON,22.9,ON,26.6,ON,23.5,ON,-14.1,ON,18.5,ON,5.7,ON,5.4,ON,5.4,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2024,2021-01-18 22:33:15,22.4,ON,7.8,ON,23.5,ON,17.3,ON,22.2,ON,23.3,ON,23.5,ON,30.0,ON,23.4,ON,33.3,ON,24.5,ON,8.3,ON,22.2,ON,-2.3,ON,22.7,ON,-31.0,ON,20.9,ON,-3.2,ON,23.1,ON,-10.3,ON,21.6,ON,-6.6,ON,20.2,ON,-12.1,ON,23.7,ON,-29.6,ON,22.8,ON,27.0,ON,23.5,ON,-14.2,ON,18.5,ON,7.1,ON,5.5,ON,5.5,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2025,2021-01-18 22:33:30,22.5,ON,7.9,ON,23.5,ON,17.2,ON,22.1,ON,23.5,ON,23.6,ON,29.6,ON,23.3,ON,32.3,ON,24.5,ON,8.3,ON,22.1,ON,-2.3,ON,22.7,ON,-30.2,ON,20.9,ON,-3.0,ON,23.1,ON,-9.0,ON,21.6,ON,-6.8,ON,20.2,ON,-11.9,ON,23.7,ON,-28.9,ON,22.8,ON,26.3,ON,23.4,ON,-14.2,ON,18.5,ON,6.6,ON,5.5,ON,5.5,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,18.0,ON,18.0,ON,
2026,2021-01-18 22:33:45,22.5,ON,7.8,ON,23.5,ON,17.3,ON,22.1,ON,23.5,ON,23.7,ON,29.5,ON,23.3,ON,32.0,ON,24.5,ON,8.6,ON,22.1,ON,-2.3,ON,22.7,ON,-30.8,ON,20.9,ON,-3.3,ON,23.1,ON,-9.3,ON,21.6,ON,-6.4,ON,20.2,ON,-12.2,ON,23.7,ON,-29.2,ON,22.9,ON,26.7,ON,23.4,ON,-14.2,ON,18.5,ON,6.1,ON,5.5,ON,5.5,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2027,2021-01-18 22:34:11,22.5,ON,7.9,ON,23.5,ON,17.5,ON,22.1,ON,25.0,ON,23.6,ON,29.6,ON,23.4,ON,31.5,ON,24.5,ON,8.4,ON,22.1,ON,-2.3,ON,22.7,ON,-30.8,ON,20.9,ON,-3.2,ON,23.1,ON,-9.0,ON,21.6,ON,-6.6,ON,20.2,ON,-12.2,ON,23.7,ON,-29.1,ON,22.9,ON,26.2,ON,23.4,ON,-14.0,ON,18.5,ON,6.8,ON,5.5,ON,5.5,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
2028,2021-01-18 22:34:26,22.5,ON,7.9,ON,23.5,ON,17.6,ON,22.2,ON,25.3,ON,23.7,ON,29.1,ON,23.3,ON,32.5,ON,24.5,ON,8.2,ON,22.2,ON,-2.4,ON,22.7,ON,-30.7,ON,20.9,ON,-3.3,ON,23.1,ON,-9.0,ON,21.7,ON,-6.6,ON,20.1,ON,-12.0,ON,23.7,ON,-29.3,ON,22.9,ON,26.3,ON,23.4,ON,-14.2,ON,18.5,ON,5.6,ON,5.6,ON,5.6,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
2029,2021-01-18 22:34:42,22.5,ON,7.8,ON,22.8,ON,17.6,ON,22.3,ON,25.4,ON,23.7,ON,29.1,ON,23.3,ON,31.4,ON,24.5,ON,8.0,ON,22.1,ON,-2.2,ON,22.7,ON,-30.5,ON,20.9,ON,-3.6,ON,23.1,ON,-9.5,ON,21.7,ON,-6.5,ON,20.1,ON,-12.0,ON,23.7,ON,-29.0,ON,22.8,ON,26.5,ON,23.4,ON,-13.9,ON,18.5,ON,6.9,ON,5.6,ON,5.6,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
2030,2021-01-18 22:35:08,22.5,ON,8.1,ON,22.8,ON,18.0,ON,22.4,ON,25.4,ON,23.6,ON,29.3,ON,23.3,ON,31.8,ON,24.5,ON,8.2,ON,22.2,ON,-2.4,ON,22.7,ON,-30.4,ON,20.9,ON,-3.6,ON,23.1,ON,-9.1,ON,21.6,ON,-6.6,ON,20.2,ON,-11.8,ON,23.7,ON,-28.8,ON,22.9,ON,26.4,ON,23.4,ON,-13.8,ON,18.5,ON,5.6,ON,5.6,ON,5.6,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
2031,2021-01-18 22:35:23,22.5,ON,8.2,ON,22.8,ON,18.4,ON,22.4,ON,25.2,ON,23.7,ON,29.2,ON,23.4,ON,31.6,ON,24.5,ON,8.2,ON,22.1,ON,-2.1,ON,22.6,ON,-29.8,ON,20.9,ON,-3.2,ON,23.1,ON,-8.5,ON,21.6,ON,-6.5,ON,20.1,ON,-11.8,ON,23.7,ON,-28.6,ON,22.9,ON,27.0,ON,23.4,ON,-13.9,ON,18.5,ON,5.6,ON,5.6,ON,5.6,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
2032,2021-01-18 22:35:39,22.5,ON,8.1,ON,22.8,ON,18.5,ON,22.4,ON,25.4,ON,23.7,ON,28.5,ON,23.3,ON,30.2,ON,24.5,ON,8.6,ON,22.2,ON,-2.3,ON,22.6,ON,-30.3,ON,20.9,ON,-3.4,ON,23.1,ON,-8.4,ON,21.6,ON,-6.6,ON,20.1,ON,-11.9,ON,23.7,ON,-28.8,ON,22.9,ON,27.0,ON,23.4,ON,-13.7,ON,18.5,ON,6.5,ON,5.6,ON,5.6,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
2033,2021-01-18 22:36:04,22.5,ON,7.9,ON,22.7,ON,19.1,ON,22.5,ON,25.4,ON,23.7,ON,29.3,ON,23.3,ON,32.4,ON,24.5,ON,7.9,ON,22.1,ON,-2.1,ON,22.6,ON,-30.0,ON,20.9,ON,-3.4,ON,23.1,ON,-8.5,ON,21.6,ON,-6.5,ON,20.1,ON,-11.8,ON,23.6,ON,-28.6,ON,22.9,ON,26.3,ON,23.4,ON,-13.6,ON,18.5,ON,6.8,ON,5.7,ON,5.7,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,15.9,ON,15.9,ON,
2034,2021-01-18 22:36:19,22.6,ON,7.8,ON,22.7,ON,19.1,ON,22.5,ON,25.3,ON,23.7,ON,29.0,ON,23.3,ON,31.8,ON,24.5,ON,8.2,ON,22.2,ON,-2.2,ON,22.6,ON,-30.7,ON,20.9,ON,-3.4,ON,23.1,ON,-10.1,ON,21.6,ON,-6.6,ON,20.1,ON,-12.1,ON,23.6,ON,-29.2,ON,22.9,ON,26.0,ON,23.4,ON,-13.8,ON,18.4,ON,6.6,ON,5.7,ON,5.7,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,15.9,ON,15.9,ON,
2035,2021-01-18 22:36:35,22.6,ON,7.9,ON,22.8,ON,18.9,ON,22.5,ON,25.3,ON,23.7,ON,28.5,ON,23.3,ON,31.1,ON,24.5,ON,8.2,ON,22.1,ON,-2.3,ON,22.7,ON,-30.4,ON,20.9,ON,-3.4,ON,23.1,ON,-8.7,ON,21.6,ON,-6.5,ON,20.1,ON,-11.9,ON,23.6,ON,-28.8,ON,22.9,ON,26.9,ON,23.3,ON,-13.8,ON,18.5,ON,6.9,ON,5.7,ON,5.7,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
2036,2021-01-18 22:37:01,22.6,ON,8.2,ON,22.7,ON,19.2,ON,22.6,ON,25.2,ON,23.7,ON,29.2,ON,23.2,ON,31.9,ON,24.5,ON,8.2,ON,22.1,ON,-2.2,ON,22.6,ON,-30.2,ON,20.9,ON,-3.5,ON,23.1,ON,-8.8,ON,21.6,ON,-6.7,ON,20.1,ON,-11.8,ON,23.6,ON,-28.8,ON,22.9,ON,26.5,ON,23.3,ON,-13.7,ON,18.5,ON,6.8,ON,5.7,ON,5.7,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
2037,2021-01-18 22:37:16,22.5,ON,8.3,ON,22.7,ON,19.3,ON,22.6,ON,25.4,ON,23.8,ON,29.7,ON,23.3,ON,31.9,ON,24.5,ON,8.2,ON,22.1,ON,-2.1,ON,22.6,ON,-30.1,ON,20.9,ON,-3.9,ON,23.0,ON,-8.5,ON,21.6,ON,-6.4,ON,20.1,ON,-11.8,ON,23.7,ON,-28.6,ON,22.9,ON,25.8,ON,23.3,ON,-13.5,ON,18.5,ON,6.1,ON,5.7,ON,5.7,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
2038,2021-01-18 22:37:31,22.6,ON,8.1,ON,22.7,ON,19.1,ON,22.6,ON,25.3,ON,23.8,ON,29.3,ON,23.3,ON,31.9,ON,24.5,ON,8.2,ON,22.1,ON,-2.3,ON,22.6,ON,-31.0,ON,20.9,ON,-3.6,ON,23.0,ON,-9.7,ON,21.6,ON,-6.5,ON,20.1,ON,-12.2,ON,23.6,ON,-29.5,ON,22.9,ON,26.6,ON,23.3,ON,-13.5,ON,18.5,ON,6.9,ON,5.7,ON,5.7,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
2039,2021-01-18 22:37:58,22.5,ON,8.1,ON,22.6,ON,19.1,ON,22.6,ON,25.2,ON,23.8,ON,29.2,ON,23.2,ON,31.5,ON,24.5,ON,8.0,ON,22.1,ON,-2.3,ON,22.6,ON,-30.8,ON,20.9,ON,-3.8,ON,23.0,ON,-9.8,ON,21.6,ON,-6.7,ON,20.1,ON,-12.1,ON,23.6,ON,-29.1,ON,22.9,ON,26.2,ON,23.3,ON,-13.7,ON,18.5,ON,7.0,ON,5.8,ON,5.8,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
2040,2021-01-18 22:38:13,22.6,ON,8.1,ON,22.5,ON,19.2,ON,22.7,ON,25.1,ON,23.9,ON,28.8,ON,23.3,ON,31.2,ON,24.5,ON,8.5,ON,22.1,ON,-2.0,ON,22.7,ON,-27.6,ON,20.9,ON,-3.8,ON,23.0,ON,-8.2,ON,21.6,ON,-6.6,ON,20.1,ON,-11.2,ON,23.6,ON,-25.8,ON,22.9,ON,18.9,ON,23.3,ON,-14.2,ON,18.5,ON,2.3,ON,5.8,ON,5.8,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
2041,2021-01-18 22:38:28,22.6,ON,8.1,ON,22.6,ON,19.2,ON,22.7,ON,25.3,ON,23.8,ON,29.2,ON,23.2,ON,31.9,ON,24.5,ON,8.8,ON,22.1,ON,-1.6,ON,22.6,ON,-21.3,ON,20.9,ON,-3.8,ON,23.0,ON,-5.1,ON,21.6,ON,-6.4,ON,20.1,ON,-11.3,ON,23.6,ON,-25.3,ON,22.9,ON,20.8,ON,23.2,ON,-14.4,ON,18.5,ON,2.4,ON,5.8,ON,5.8,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
2042,2021-01-18 22:38:54,22.6,ON,7.8,ON,22.5,ON,19.5,ON,22.7,ON,25.3,ON,23.9,ON,28.0,ON,23.2,ON,31.3,ON,24.5,ON,8.3,ON,22.1,ON,-2.2,ON,22.6,ON,-29.0,ON,20.9,ON,-3.9,ON,23.0,ON,-8.6,ON,21.6,ON,-6.5,ON,20.1,ON,-11.9,ON,23.6,ON,-27.6,ON,23.0,ON,23.5,ON,23.2,ON,-14.5,ON,18.5,ON,5.6,ON,5.8,ON,5.8,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
2043,2021-01-18 22:39:10,22.6,ON,7.7,ON,22.5,ON,19.4,ON,22.7,ON,25.4,ON,23.4,ON,27.7,ON,23.2,ON,31.0,ON,24.5,ON,8.6,ON,22.1,ON,-2.3,ON,22.7,ON,-29.6,ON,20.9,ON,-3.8,ON,23.0,ON,-9.1,ON,21.6,ON,-6.6,ON,20.0,ON,-12.2,ON,23.6,ON,-27.8,ON,23.0,ON,23.5,ON,23.2,ON,-14.7,ON,18.4,ON,4.8,ON,5.8,ON,5.8,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
2044,2021-01-18 22:39:25,22.7,ON,7.8,ON,22.4,ON,19.4,ON,22.8,ON,25.2,ON,23.4,ON,26.4,ON,23.2,ON,30.3,ON,24.5,ON,9.0,ON,22.1,ON,-2.2,ON,22.6,ON,-29.9,ON,20.9,ON,-3.6,ON,23.0,ON,-9.0,ON,21.6,ON,-6.5,ON,20.1,ON,-12.3,ON,23.6,ON,-28.1,ON,22.9,ON,22.9,ON,23.2,ON,-14.2,ON,18.4,ON,5.0,ON,5.9,ON,5.9,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
2045,2021-01-18 22:39:50,22.7,ON,7.7,ON,22.4,ON,19.3,ON,22.8,ON,25.2,ON,23.4,ON,25.2,ON,23.2,ON,29.7,ON,24.5,ON,8.8,ON,22.1,ON,-2.2,ON,22.7,ON,-29.5,ON,20.9,ON,-3.6,ON,23.0,ON,-8.5,ON,21.6,ON,-6.5,ON,20.0,ON,-12.2,ON,23.5,ON,-27.8,ON,22.9,ON,22.6,ON,23.2,ON,-14.3,ON,18.4,ON,3.9,ON,5.9,ON,5.9,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
2046,2021-01-18 22:40:06,22.6,ON,7.8,ON,22.4,ON,19.5,ON,22.8,ON,25.3,ON,23.5,ON,25.9,ON,23.2,ON,31.1,ON,24.5,ON,8.4,ON,22.1,ON,-2.1,ON,22.7,ON,-28.6,ON,20.9,ON,-3.8,ON,23.0,ON,-8.3,ON,21.6,ON,-6.6,ON,20.0,ON,-11.7,ON,23.5,ON,-27.3,ON,22.9,ON,22.6,ON,23.2,ON,-14.3,ON,18.4,ON,5.0,ON,5.9,ON,5.9,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
2047,2021-01-18 22:40:21,22.6,ON,7.7,ON,22.3,ON,19.2,ON,22.8,ON,25.0,ON,23.4,ON,24.6,ON,23.2,ON,29.3,ON,24.5,ON,9.0,ON,22.1,ON,-2.2,ON,22.6,ON,-30.0,ON,20.9,ON,-3.5,ON,23.0,ON,-9.1,ON,21.6,ON,-6.6,ON,20.0,ON,-12.6,ON,23.6,ON,-28.4,ON,22.9,ON,23.1,ON,23.2,ON,-15.0,ON,18.4,ON,5.3,ON,5.9,ON,5.9,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.2,ON,17.1,ON,
2048,2021-01-18 22:40:47,22.6,ON,7.7,ON,22.2,ON,19.5,ON,22.8,ON,25.3,ON,23.5,ON,25.4,ON,23.2,ON,29.4,ON,24.5,ON,8.5,ON,22.0,ON,-2.7,ON,22.7,ON,-34.8,ON,20.9,ON,-4.0,ON,23.0,ON,-11.2,ON,21.6,ON,-6.3,ON,20.0,ON,-11.3,ON,23.5,ON,-25.6,ON,22.9,ON,20.9,ON,23.2,ON,-14.8,ON,18.4,ON,3.1,ON,5.9,ON,5.9,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
2049,2021-01-18 22:41:02,22.7,ON,8.0,ON,22.2,ON,19.4,ON,22.8,ON,25.3,ON,23.4,ON,26.6,ON,23.2,ON,31.3,ON,24.5,ON,8.1,ON,22.0,ON,-2.6,ON,22.6,ON,-34.1,ON,20.9,ON,-3.5,ON,23.0,ON,-11.0,ON,21.6,ON,-6.5,ON,20.0,ON,-11.1,ON,23.5,ON,-25.2,ON,22.9,ON,20.8,ON,23.2,ON,-14.7,ON,18.4,ON,3.2,ON,5.9,ON,5.9,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
2050,2021-01-18 22:41:17,22.7,ON,7.8,ON,22.2,ON,19.5,ON,22.8,ON,25.4,ON,23.4,ON,26.0,ON,23.2,ON,30.7,ON,24.5,ON,8.7,ON,22.1,ON,-2.6,ON,22.7,ON,-34.5,ON,20.9,ON,-3.8,ON,23.0,ON,-11.3,ON,21.6,ON,-6.5,ON,20.0,ON,-11.2,ON,23.5,ON,-25.5,ON,22.8,ON,20.9,ON,23.1,ON,-14.5,ON,18.4,ON,2.3,ON,5.9,ON,5.9,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
2051,2021-01-18 22:41:43,22.7,ON,7.9,ON,22.9,ON,19.0,ON,22.9,ON,24.9,ON,23.4,ON,25.9,ON,23.2,ON,30.2,ON,24.5,ON,9.1,ON,22.1,ON,-2.7,ON,22.6,ON,-35.6,ON,20.9,ON,-3.7,ON,23.0,ON,-12.6,ON,21.6,ON,-6.5,ON,20.0,ON,-11.6,ON,23.5,ON,-25.8,ON,22.8,ON,21.4,ON,23.1,ON,-14.5,ON,18.4,ON,2.0,ON,5.9,ON,5.9,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
2052,2021-01-18 22:41:59,22.7,ON,8.0,ON,22.8,ON,18.9,ON,22.9,ON,25.0,ON,23.4,ON,26.1,ON,23.1,ON,30.8,ON,24.4,ON,8.7,ON,22.1,ON,-2.9,ON,22.7,ON,-35.8,ON,20.9,ON,-3.7,ON,23.0,ON,-12.2,ON,21.6,ON,-6.4,ON,20.0,ON,-11.5,ON,23.5,ON,-26.1,ON,22.8,ON,21.2,ON,23.1,ON,-15.0,ON,18.5,ON,3.0,ON,5.9,ON,5.9,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
2053,2021-01-18 22:42:14,22.7,ON,8.0,ON,22.8,ON,18.8,ON,22.9,ON,25.0,ON,23.4,ON,26.5,ON,23.2,ON,31.2,ON,24.5,ON,9.1,ON,22.0,ON,-2.6,ON,22.6,ON,-34.8,ON,20.9,ON,-3.6,ON,23.0,ON,-12.1,ON,21.6,ON,-6.4,ON,20.0,ON,-11.4,ON,23.5,ON,-25.6,ON,22.8,ON,21.5,ON,23.1,ON,-14.3,ON,18.5,ON,2.9,ON,5.8,ON,5.8,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
2054,2021-01-18 22:42:40,22.7,ON,7.9,ON,22.8,ON,18.3,ON,22.9,ON,25.0,ON,23.3,ON,26.2,ON,23.2,ON,30.1,ON,24.5,ON,8.7,ON,22.0,ON,-2.8,ON,22.7,ON,-35.0,ON,20.9,ON,-3.9,ON,23.0,ON,-12.0,ON,21.6,ON,-6.5,ON,20.0,ON,-11.4,ON,23.5,ON,-25.5,ON,22.7,ON,21.4,ON,23.1,ON,-14.5,ON,18.5,ON,3.0,ON,5.5,ON,5.5,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
2055,2021-01-18 22:42:55,22.7,ON,7.9,ON,22.8,ON,18.6,ON,22.9,ON,25.1,ON,23.4,ON,26.8,ON,23.2,ON,30.2,ON,24.5,ON,8.5,ON,22.1,ON,-2.7,ON,22.6,ON,-34.5,ON,20.9,ON,-3.4,ON,23.0,ON,-11.7,ON,21.6,ON,-6.5,ON,20.0,ON,-11.1,ON,23.5,ON,-25.3,ON,22.7,ON,20.7,ON,23.1,ON,-14.7,ON,18.5,ON,3.0,ON,5.3,ON,5.3,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
2056,2021-01-18 22:43:10,22.7,ON,7.7,ON,22.8,ON,18.0,ON,22.9,ON,24.4,ON,23.3,ON,25.7,ON,23.1,ON,29.9,ON,24.5,ON,8.7,ON,22.1,ON,-2.6,ON,22.6,ON,-34.7,ON,20.9,ON,-3.3,ON,23.0,ON,-11.8,ON,21.6,ON,-6.6,ON,20.0,ON,-11.4,ON,23.5,ON,-25.4,ON,22.7,ON,21.1,ON,23.1,ON,-14.5,ON,18.5,ON,3.0,ON,5.1,ON,5.1,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
2057,2021-01-18 22:43:38,22.7,ON,7.9,ON,22.7,ON,17.8,ON,22.7,ON,23.2,ON,23.3,ON,26.6,ON,23.1,ON,31.0,ON,24.5,ON,8.6,ON,22.1,ON,-2.6,ON,22.6,ON,-34.8,ON,20.9,ON,-3.5,ON,23.0,ON,-11.4,ON,21.6,ON,-6.4,ON,20.0,ON,-11.1,ON,23.5,ON,-25.1,ON,22.7,ON,20.4,ON,23.1,ON,-14.3,ON,18.6,ON,2.9,ON,4.7,ON,4.7,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
2058,2021-01-18 22:43:53,22.7,ON,7.9,ON,22.8,ON,17.6,ON,22.6,ON,22.8,ON,23.2,ON,27.2,ON,23.1,ON,30.4,ON,24.5,ON,8.8,ON,22.1,ON,-2.7,ON,22.6,ON,-35.4,ON,20.9,ON,-3.3,ON,23.0,ON,-11.9,ON,21.6,ON,-6.5,ON,20.0,ON,-11.3,ON,23.4,ON,-25.5,ON,22.7,ON,20.9,ON,23.1,ON,-14.9,ON,18.6,ON,2.8,ON,4.5,ON,4.5,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
2059,2021-01-18 22:44:08,22.8,ON,8.2,ON,22.8,ON,17.5,ON,22.5,ON,23.1,ON,23.2,ON,27.5,ON,23.1,ON,30.9,ON,24.5,ON,8.8,ON,22.1,ON,-2.7,ON,22.7,ON,-34.5,ON,20.9,ON,-3.3,ON,23.0,ON,-11.2,ON,21.6,ON,-6.5,ON,20.0,ON,-11.1,ON,23.4,ON,-25.0,ON,22.7,ON,20.5,ON,23.1,ON,-14.2,ON,18.5,ON,2.5,ON,4.4,ON,4.4,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
2060,2021-01-18 22:44:34,22.8,ON,7.9,ON,22.8,ON,17.4,ON,22.4,ON,23.1,ON,23.5,ON,30.1,ON,24.0,ON,32.6,ON,24.5,ON,7.8,ON,22.1,ON,-2.6,ON,22.6,ON,-35.0,ON,20.9,ON,-3.6,ON,23.0,ON,-10.9,ON,21.6,ON,-6.6,ON,20.0,ON,-11.3,ON,23.4,ON,-26.3,ON,22.7,ON,24.2,ON,23.0,ON,-14.0,ON,18.5,ON,3.3,ON,4.2,ON,4.2,ON,4.0,ON,4.0,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
2061,2021-01-18 22:44:50,22.7,ON,7.9,ON,22.8,ON,17.6,ON,22.3,ON,23.6,ON,23.5,ON,30.4,ON,24.0,ON,33.2,ON,24.5,ON,7.7,ON,22.1,ON,-2.6,ON,22.6,ON,-34.1,ON,20.9,ON,-3.6,ON,23.0,ON,-10.5,ON,21.6,ON,-6.3,ON,20.1,ON,-11.2,ON,23.4,ON,-26.2,ON,22.7,ON,23.2,ON,23.0,ON,-13.5,ON,18.5,ON,3.7,ON,4.0,ON,4.0,ON,4.0,ON,4.0,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
2062,2021-01-18 22:45:05,22.8,ON,8.0,ON,22.8,ON,17.6,ON,22.2,ON,23.7,ON,23.6,ON,31.8,ON,24.0,ON,33.2,ON,24.5,ON,7.7,ON,22.1,ON,-2.7,ON,22.7,ON,-34.8,ON,20.9,ON,-3.5,ON,23.0,ON,-11.2,ON,21.6,ON,-6.4,ON,20.1,ON,-11.0,ON,23.4,ON,-26.0,ON,22.7,ON,23.1,ON,23.0,ON,-13.4,ON,18.6,ON,3.0,ON,3.9,ON,3.9,ON,4.1,ON,4.1,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
2063,2021-01-18 22:45:31,22.8,ON,8.2,ON,22.8,ON,17.2,ON,22.1,ON,23.5,ON,23.5,ON,31.0,ON,24.0,ON,33.5,ON,24.5,ON,8.0,ON,22.1,ON,-2.6,ON,22.6,ON,-34.8,ON,20.9,ON,-3.4,ON,23.0,ON,-10.9,ON,21.6,ON,-6.6,ON,20.0,ON,-11.2,ON,23.4,ON,-26.1,ON,22.8,ON,23.6,ON,23.0,ON,-13.2,ON,18.6,ON,3.1,ON,3.9,ON,3.9,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
2064,2021-01-18 22:45:46,22.8,ON,7.9,ON,22.8,ON,16.8,ON,22.1,ON,23.2,ON,23.6,ON,30.7,ON,24.1,ON,33.2,ON,24.5,ON,7.7,ON,22.0,ON,-2.7,ON,22.6,ON,-34.5,ON,20.9,ON,-3.4,ON,23.0,ON,-11.3,ON,21.6,ON,-6.6,ON,20.0,ON,-11.3,ON,23.4,ON,-26.4,ON,22.8,ON,23.0,ON,23.0,ON,-13.8,ON,18.6,ON,2.9,ON,4.0,ON,4.0,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
2065,2021-01-18 22:46:02,22.8,ON,8.0,ON,22.8,ON,16.8,ON,22.0,ON,23.4,ON,23.4,ON,30.0,ON,24.1,ON,33.0,ON,24.5,ON,8.3,ON,22.1,ON,-2.7,ON,22.6,ON,-35.6,ON,20.9,ON,-3.5,ON,23.0,ON,-11.0,ON,21.6,ON,-6.5,ON,20.0,ON,-11.6,ON,23.4,ON,-26.5,ON,22.8,ON,23.7,ON,23.0,ON,-14.2,ON,18.6,ON,3.9,ON,4.0,ON,4.0,ON,4.5,ON,4.6,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
2066,2021-01-18 22:46:28,22.8,ON,8.4,ON,22.9,ON,17.1,ON,22.2,ON,25.2,ON,23.4,ON,29.8,ON,24.1,ON,32.6,ON,24.5,ON,8.1,ON,22.1,ON,-2.7,ON,22.6,ON,-34.9,ON,20.9,ON,-3.3,ON,23.0,ON,-12.2,ON,21.6,ON,-6.4,ON,20.1,ON,-11.3,ON,23.4,ON,-26.3,ON,22.8,ON,23.5,ON,23.0,ON,-13.6,ON,18.6,ON,3.8,ON,4.3,ON,4.3,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
2067,2021-01-18 22:46:43,22.8,ON,8.4,ON,22.9,ON,17.2,ON,22.3,ON,25.4,ON,23.4,ON,30.4,ON,24.1,ON,32.4,ON,24.5,ON,8.4,ON,22.1,ON,-2.7,ON,22.6,ON,-35.2,ON,20.9,ON,-3.5,ON,23.0,ON,-11.5,ON,21.6,ON,-6.4,ON,20.1,ON,-11.5,ON,23.4,ON,-26.6,ON,22.8,ON,24.1,ON,23.0,ON,-13.8,ON,18.6,ON,3.5,ON,4.3,ON,4.3,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
2068,2021-01-18 22:46:59,22.9,ON,8.4,ON,22.8,ON,17.2,ON,22.3,ON,25.4,ON,23.5,ON,29.8,ON,24.1,ON,31.9,ON,24.5,ON,8.2,ON,22.1,ON,-2.7,ON,22.6,ON,-34.9,ON,20.9,ON,-3.3,ON,23.0,ON,-10.9,ON,21.6,ON,-6.5,ON,20.0,ON,-11.3,ON,23.4,ON,-26.4,ON,22.8,ON,23.7,ON,23.0,ON,-14.0,ON,18.6,ON,4.6,ON,4.4,ON,4.4,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
2069,2021-01-18 22:47:24,22.9,ON,8.6,ON,22.8,ON,17.0,ON,22.4,ON,25.5,ON,23.4,ON,29.9,ON,24.2,ON,32.9,ON,24.5,ON,7.7,ON,22.1,ON,-2.7,ON,22.7,ON,-34.7,ON,20.9,ON,-3.3,ON,23.0,ON,-10.6,ON,21.6,ON,-6.5,ON,20.1,ON,-11.2,ON,23.4,ON,-26.2,ON,22.9,ON,23.8,ON,23.0,ON,-13.8,ON,18.6,ON,3.9,ON,4.5,ON,4.5,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2070,2021-01-18 22:47:39,22.8,ON,8.5,ON,22.8,ON,16.8,ON,22.4,ON,25.3,ON,23.3,ON,30.0,ON,24.3,ON,31.9,ON,24.5,ON,7.9,ON,22.1,ON,-2.7,ON,22.7,ON,-34.8,ON,20.9,ON,-3.4,ON,22.9,ON,-10.8,ON,21.6,ON,-6.5,ON,20.1,ON,-11.3,ON,23.5,ON,-26.2,ON,22.8,ON,23.4,ON,23.0,ON,-14.1,ON,18.6,ON,3.8,ON,4.6,ON,4.6,ON,5.1,ON,5.0,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2071,2021-01-18 22:47:55,22.9,ON,8.5,ON,22.8,ON,17.1,ON,22.5,ON,25.2,ON,23.4,ON,30.0,ON,24.3,ON,32.7,ON,24.5,ON,8.1,ON,22.2,ON,-2.6,ON,22.7,ON,-33.8,ON,20.9,ON,-3.3,ON,23.0,ON,-11.2,ON,21.6,ON,-6.5,ON,20.0,ON,-11.3,ON,23.5,ON,-26.4,ON,22.9,ON,24.3,ON,23.0,ON,-13.9,ON,18.6,ON,3.1,ON,4.7,ON,4.7,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2072,2021-01-18 22:48:22,22.8,ON,8.3,ON,22.8,ON,16.8,ON,22.5,ON,25.1,ON,23.4,ON,30.9,ON,24.3,ON,33.4,ON,24.4,ON,8.1,ON,22.2,ON,-2.6,ON,22.7,ON,-34.2,ON,20.9,ON,-3.2,ON,23.0,ON,-10.7,ON,21.6,ON,-6.5,ON,20.1,ON,-11.2,ON,23.4,ON,-26.3,ON,22.9,ON,23.9,ON,23.1,ON,-13.9,ON,18.7,ON,3.9,ON,4.8,ON,4.9,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2073,2021-01-18 22:48:37,22.9,ON,8.4,ON,22.9,ON,16.8,ON,22.5,ON,25.1,ON,23.7,ON,30.3,ON,23.5,ON,31.4,ON,24.4,ON,7.8,ON,22.1,ON,-2.6,ON,22.6,ON,-34.3,ON,20.9,ON,-3.0,ON,23.0,ON,-11.0,ON,21.6,ON,-6.6,ON,20.1,ON,-11.3,ON,23.4,ON,-26.3,ON,22.9,ON,23.0,ON,23.1,ON,-14.1,ON,18.7,ON,4.1,ON,4.9,ON,4.9,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,18.0,ON,18.0,ON,
2074,2021-01-18 22:48:52,22.9,ON,8.6,ON,22.9,ON,16.4,ON,22.6,ON,24.9,ON,23.8,ON,29.1,ON,23.5,ON,31.3,ON,24.5,ON,8.1,ON,22.1,ON,-2.6,ON,22.6,ON,-34.6,ON,20.9,ON,-3.0,ON,22.9,ON,-11.3,ON,21.6,ON,-6.5,ON,20.1,ON,-11.4,ON,23.4,ON,-26.4,ON,22.9,ON,24.1,ON,23.1,ON,-14.0,ON,18.6,ON,4.2,ON,5.0,ON,5.0,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2075,2021-01-18 22:49:19,22.9,ON,8.6,ON,23.0,ON,16.5,ON,22.6,ON,24.5,ON,23.7,ON,29.7,ON,23.6,ON,31.7,ON,24.5,ON,8.0,ON,22.2,ON,-2.7,ON,22.6,ON,-35.1,ON,20.9,ON,-3.3,ON,23.0,ON,-11.0,ON,21.6,ON,-6.6,ON,20.1,ON,-11.4,ON,23.4,ON,-26.5,ON,22.9,ON,23.8,ON,23.1,ON,-14.5,ON,18.6,ON,4.0,ON,5.1,ON,5.1,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
2076,2021-01-18 22:49:34,22.9,ON,8.6,ON,22.9,ON,16.4,ON,22.6,ON,25.1,ON,23.6,ON,28.9,ON,23.6,ON,30.9,ON,24.5,ON,8.0,ON,22.2,ON,-2.7,ON,22.6,ON,-34.7,ON,20.8,ON,-3.0,ON,23.0,ON,-11.4,ON,21.6,ON,-6.5,ON,20.1,ON,-11.5,ON,23.4,ON,-26.7,ON,22.9,ON,24.1,ON,23.1,ON,-14.3,ON,18.6,ON,3.4,ON,5.2,ON,5.2,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
2077,2021-01-18 22:49:49,22.9,ON,8.7,ON,22.9,ON,16.5,ON,22.6,ON,24.8,ON,23.6,ON,29.6,ON,23.5,ON,31.7,ON,24.5,ON,8.1,ON,22.1,ON,-2.6,ON,22.6,ON,-34.8,ON,20.9,ON,-3.2,ON,23.0,ON,-10.7,ON,21.6,ON,-6.5,ON,20.1,ON,-11.4,ON,23.5,ON,-26.5,ON,22.9,ON,24.0,ON,23.1,ON,-13.7,ON,18.7,ON,3.8,ON,5.2,ON,5.2,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
2078,2021-01-18 22:50:16,22.9,ON,8.7,ON,23.0,ON,16.5,ON,22.7,ON,25.1,ON,23.7,ON,28.9,ON,23.6,ON,31.6,ON,24.5,ON,8.2,ON,22.1,ON,-2.6,ON,22.7,ON,-34.7,ON,20.9,ON,-2.9,ON,23.0,ON,-10.9,ON,21.6,ON,-6.5,ON,20.1,ON,-11.3,ON,23.4,ON,-26.4,ON,22.9,ON,23.7,ON,23.0,ON,-14.2,ON,18.6,ON,3.6,ON,5.3,ON,5.3,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,16.5,ON,16.4,ON,
2079,2021-01-18 22:50:32,23.0,ON,8.6,ON,22.9,ON,16.3,ON,22.7,ON,24.6,ON,23.7,ON,29.6,ON,23.6,ON,31.5,ON,24.4,ON,8.2,ON,22.1,ON,-2.7,ON,22.6,ON,-34.9,ON,20.9,ON,-3.2,ON,23.0,ON,-11.5,ON,21.6,ON,-6.5,ON,20.1,ON,-11.3,ON,23.4,ON,-26.2,ON,22.9,ON,24.2,ON,23.1,ON,-14.5,ON,18.7,ON,4.9,ON,5.3,ON,5.3,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
2080,2021-01-18 22:50:47,22.9,ON,8.6,ON,22.9,ON,16.3,ON,22.7,ON,24.7,ON,23.8,ON,29.1,ON,23.5,ON,31.5,ON,24.5,ON,8.2,ON,22.2,ON,-2.7,ON,22.6,ON,-34.9,ON,20.9,ON,-3.3,ON,22.9,ON,-10.8,ON,21.6,ON,-6.5,ON,20.1,ON,-11.4,ON,23.4,ON,-26.4,ON,23.0,ON,23.4,ON,23.0,ON,-13.5,ON,18.7,ON,3.4,ON,5.3,ON,5.3,ON,5.4,ON,5.5,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
2081,2021-01-18 22:51:13,23.0,ON,9.0,ON,23.0,ON,16.6,ON,22.8,ON,25.0,ON,23.7,ON,28.5,ON,23.5,ON,31.3,ON,24.5,ON,8.0,ON,22.2,ON,-2.5,ON,22.7,ON,-34.7,ON,20.9,ON,-3.2,ON,23.0,ON,-10.9,ON,21.6,ON,-6.5,ON,20.1,ON,-11.1,ON,23.5,ON,-26.1,ON,22.9,ON,24.0,ON,23.1,ON,-14.5,ON,18.7,ON,4.0,ON,5.4,ON,5.4,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,15.9,ON,15.9,ON,
2082,2021-01-18 22:51:28,22.9,ON,9.2,ON,22.9,ON,16.4,ON,22.8,ON,25.0,ON,23.8,ON,29.4,ON,23.5,ON,31.9,ON,24.5,ON,8.0,ON,22.2,ON,-2.6,ON,22.6,ON,-34.8,ON,20.9,ON,-2.9,ON,23.0,ON,-11.5,ON,21.6,ON,-6.3,ON,20.1,ON,-11.4,ON,23.4,ON,-26.4,ON,23.0,ON,24.0,ON,23.1,ON,-14.3,ON,18.7,ON,3.8,ON,5.4,ON,5.4,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,15.9,ON,15.9,ON,
2083,2021-01-18 22:51:44,23.0,ON,9.4,ON,23.0,ON,16.4,ON,22.8,ON,25.0,ON,23.9,ON,29.6,ON,23.4,ON,31.9,ON,24.4,ON,8.0,ON,22.1,ON,-2.7,ON,22.6,ON,-34.9,ON,20.9,ON,-3.4,ON,23.0,ON,-10.9,ON,21.6,ON,-6.4,ON,20.1,ON,-11.4,ON,23.4,ON,-26.5,ON,22.9,ON,24.2,ON,23.1,ON,-14.5,ON,18.7,ON,5.1,ON,5.4,ON,5.4,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
2084,2021-01-18 22:52:10,23.0,ON,9.3,ON,22.9,ON,16.4,ON,22.8,ON,24.8,ON,23.8,ON,29.6,ON,23.5,ON,31.7,ON,24.4,ON,8.1,ON,22.1,ON,-2.6,ON,22.6,ON,-34.6,ON,20.9,ON,-3.0,ON,22.9,ON,-11.3,ON,21.6,ON,-6.4,ON,20.1,ON,-11.5,ON,23.4,ON,-26.7,ON,22.9,ON,24.2,ON,23.1,ON,-14.0,ON,18.8,ON,4.7,ON,5.5,ON,5.5,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
2085,2021-01-18 22:52:25,22.9,ON,9.3,ON,22.9,ON,16.3,ON,22.8,ON,24.9,ON,23.3,ON,29.4,ON,23.5,ON,31.3,ON,24.5,ON,8.1,ON,22.2,ON,-2.7,ON,22.7,ON,-34.8,ON,20.9,ON,-3.2,ON,23.0,ON,-11.3,ON,21.6,ON,-6.5,ON,20.1,ON,-11.6,ON,23.4,ON,-26.8,ON,23.0,ON,23.7,ON,23.1,ON,-14.0,ON,18.8,ON,4.4,ON,5.5,ON,5.5,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
2086,2021-01-18 22:52:40,22.8,ON,9.3,ON,23.0,ON,16.2,ON,22.8,ON,24.9,ON,23.3,ON,26.4,ON,23.5,ON,29.7,ON,24.4,ON,8.5,ON,22.2,ON,-2.8,ON,22.6,ON,-35.8,ON,20.9,ON,-3.2,ON,23.0,ON,-12.4,ON,21.6,ON,-6.5,ON,20.1,ON,-12.0,ON,23.4,ON,-27.3,ON,23.0,ON,24.8,ON,23.1,ON,-14.4,ON,18.8,ON,5.0,ON,5.5,ON,5.5,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
2087,2021-01-18 22:53:07,22.8,ON,9.4,ON,23.0,ON,15.9,ON,22.9,ON,24.6,ON,23.3,ON,25.7,ON,23.4,ON,30.6,ON,24.4,ON,8.6,ON,22.2,ON,-2.6,ON,22.7,ON,-35.0,ON,20.9,ON,-3.1,ON,22.9,ON,-11.8,ON,21.6,ON,-6.5,ON,20.1,ON,-11.7,ON,23.4,ON,-26.9,ON,23.0,ON,24.3,ON,23.1,ON,-14.1,ON,18.8,ON,4.0,ON,5.5,ON,5.5,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
2088,2021-01-18 22:53:23,22.8,ON,9.6,ON,23.0,ON,16.0,ON,22.9,ON,24.7,ON,23.3,ON,26.1,ON,23.5,ON,30.7,ON,24.4,ON,8.7,ON,22.1,ON,-2.7,ON,22.6,ON,-35.4,ON,20.9,ON,-3.1,ON,22.9,ON,-11.5,ON,21.6,ON,-6.5,ON,20.1,ON,-11.7,ON,23.5,ON,-27.0,ON,22.9,ON,24.9,ON,23.1,ON,-14.2,ON,18.8,ON,4.5,ON,5.6,ON,5.6,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
2089,2021-01-18 22:53:38,22.8,ON,9.7,ON,23.0,ON,16.0,ON,22.9,ON,24.9,ON,23.4,ON,24.7,ON,23.5,ON,29.5,ON,24.4,ON,8.4,ON,22.2,ON,-2.6,ON,22.6,ON,-34.6,ON,20.9,ON,-3.2,ON,22.9,ON,-11.5,ON,21.6,ON,-6.6,ON,20.1,ON,-11.7,ON,23.4,ON,-26.9,ON,22.9,ON,24.3,ON,23.1,ON,-14.3,ON,18.8,ON,5.5,ON,5.6,ON,5.6,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
2090,2021-01-18 22:54:05,22.7,ON,9.4,ON,23.0,ON,16.1,ON,22.9,ON,24.7,ON,23.4,ON,25.7,ON,23.5,ON,30.2,ON,24.5,ON,8.6,ON,22.2,ON,-2.8,ON,22.6,ON,-35.5,ON,20.9,ON,-3.4,ON,23.0,ON,-12.1,ON,21.6,ON,-6.5,ON,20.1,ON,-11.8,ON,23.4,ON,-26.9,ON,22.9,ON,24.5,ON,23.1,ON,-14.5,ON,18.8,ON,4.7,ON,5.6,ON,5.6,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
2091,2021-01-18 22:54:20,22.7,ON,9.4,ON,23.0,ON,15.9,ON,22.9,ON,25.0,ON,23.4,ON,25.9,ON,23.5,ON,29.4,ON,24.4,ON,8.3,ON,22.2,ON,-2.7,ON,22.7,ON,-35.1,ON,20.9,ON,-3.1,ON,22.9,ON,-11.6,ON,21.6,ON,-6.3,ON,20.2,ON,-11.6,ON,23.4,ON,-26.7,ON,22.9,ON,24.2,ON,23.1,ON,-14.2,ON,18.9,ON,4.5,ON,5.6,ON,5.6,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
2092,2021-01-18 22:54:35,22.6,ON,9.5,ON,22.9,ON,16.0,ON,22.9,ON,24.5,ON,23.4,ON,26.1,ON,23.4,ON,29.5,ON,24.4,ON,8.3,ON,22.2,ON,-2.7,ON,22.7,ON,-35.1,ON,20.9,ON,-3.0,ON,22.9,ON,-11.8,ON,21.6,ON,-6.4,ON,20.1,ON,-11.5,ON,23.4,ON,-26.6,ON,22.9,ON,24.4,ON,23.1,ON,-14.3,ON,18.9,ON,4.8,ON,5.6,ON,5.6,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
2093,2021-01-18 22:55:01,22.6,ON,9.1,ON,23.0,ON,15.6,ON,22.7,ON,23.1,ON,23.4,ON,26.2,ON,23.5,ON,30.5,ON,24.4,ON,8.6,ON,22.2,ON,-2.8,ON,22.7,ON,-35.7,ON,20.9,ON,-3.2,ON,23.0,ON,-12.2,ON,21.6,ON,-6.5,ON,20.2,ON,-11.9,ON,23.5,ON,-27.2,ON,22.8,ON,24.6,ON,23.1,ON,-14.6,ON,18.8,ON,5.0,ON,5.7,ON,5.7,ON,6.0,ON,6.0,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
2094,2021-01-18 22:55:17,22.6,ON,9.1,ON,23.0,ON,15.6,ON,22.6,ON,22.9,ON,23.3,ON,26.2,ON,23.5,ON,30.6,ON,24.4,ON,8.6,ON,22.2,ON,-2.8,ON,22.6,ON,-36.2,ON,20.9,ON,-3.0,ON,22.9,ON,-12.9,ON,21.6,ON,-6.5,ON,20.2,ON,-11.9,ON,23.4,ON,-27.0,ON,22.9,ON,24.8,ON,23.1,ON,-14.7,ON,18.8,ON,5.4,ON,5.7,ON,5.7,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
2095,2021-01-18 22:55:32,22.6,ON,9.1,ON,23.0,ON,15.6,ON,22.5,ON,23.1,ON,23.3,ON,26.3,ON,23.5,ON,30.1,ON,24.4,ON,8.8,ON,22.2,ON,-2.8,ON,22.7,ON,-36.0,ON,20.8,ON,-3.0,ON,22.9,ON,-12.2,ON,21.6,ON,-6.5,ON,20.2,ON,-11.9,ON,23.5,ON,-27.0,ON,22.8,ON,24.2,ON,23.1,ON,-14.4,ON,18.9,ON,4.6,ON,5.7,ON,5.7,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
2096,2021-01-18 22:55:58,22.6,ON,9.3,ON,23.0,ON,15.7,ON,22.4,ON,23.5,ON,23.4,ON,27.0,ON,23.5,ON,30.6,ON,24.4,ON,8.4,ON,22.2,ON,-2.7,ON,22.6,ON,-35.3,ON,20.9,ON,-3.4,ON,23.0,ON,-11.9,ON,21.6,ON,-6.6,ON,20.2,ON,-11.7,ON,23.5,ON,-26.7,ON,22.8,ON,24.1,ON,23.1,ON,-14.3,ON,18.9,ON,3.2,ON,5.7,ON,5.7,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
2097,2021-01-18 22:56:14,22.5,ON,9.4,ON,22.9,ON,15.5,ON,22.3,ON,23.2,ON,23.7,ON,27.6,ON,23.2,ON,31.0,ON,24.5,ON,8.4,ON,22.2,ON,-2.8,ON,22.6,ON,-35.5,ON,20.9,ON,-3.1,ON,23.0,ON,-12.2,ON,21.6,ON,-6.6,ON,20.2,ON,-11.7,ON,23.5,ON,-26.7,ON,22.7,ON,24.4,ON,23.1,ON,-14.0,ON,18.9,ON,3.9,ON,5.7,ON,5.7,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
2098,2021-01-18 22:56:29,22.5,ON,9.1,ON,22.9,ON,15.4,ON,22.2,ON,23.2,ON,23.7,ON,29.3,ON,23.3,ON,32.2,ON,24.4,ON,8.0,ON,22.2,ON,-2.7,ON,22.7,ON,-34.8,ON,20.8,ON,-2.8,ON,23.0,ON,-11.3,ON,21.6,ON,-6.5,ON,20.2,ON,-11.3,ON,23.5,ON,-26.3,ON,22.7,ON,23.9,ON,23.1,ON,-14.2,ON,18.9,ON,4.0,ON,5.8,ON,5.8,ON,5.0,ON,4.9,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
2099,2021-01-18 22:56:56,22.5,ON,9.7,ON,22.9,ON,15.7,ON,22.1,ON,23.7,ON,23.5,ON,30.8,ON,23.2,ON,33.8,ON,24.4,ON,8.0,ON,22.2,ON,-2.6,ON,22.7,ON,-35.3,ON,20.9,ON,-3.3,ON,22.9,ON,-11.7,ON,21.6,ON,-6.5,ON,20.2,ON,-11.4,ON,23.4,ON,-26.5,ON,22.7,ON,24.3,ON,23.0,ON,-13.9,ON,18.9,ON,3.3,ON,5.8,ON,5.8,ON,4.6,ON,4.6,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
2100,2021-01-18 22:57:11,22.5,ON,9.6,ON,22.9,ON,15.9,ON,22.1,ON,23.8,ON,23.5,ON,30.4,ON,23.2,ON,32.3,ON,24.4,ON,8.0,ON,22.3,ON,-2.8,ON,22.6,ON,-35.6,ON,20.9,ON,-3.2,ON,23.0,ON,-11.5,ON,21.6,ON,-6.6,ON,20.2,ON,-11.4,ON,23.5,ON,-26.4,ON,22.8,ON,24.0,ON,23.0,ON,-14.4,ON,18.9,ON,3.4,ON,5.8,ON,5.8,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
2101,2021-01-18 22:57:26,22.4,ON,9.7,ON,22.9,ON,15.8,ON,22.1,ON,24.9,ON,23.5,ON,30.3,ON,23.3,ON,31.9,ON,24.4,ON,8.0,ON,22.2,ON,-2.7,ON,22.6,ON,-35.8,ON,20.9,ON,-3.2,ON,23.0,ON,-12.3,ON,21.6,ON,-6.4,ON,20.2,ON,-11.6,ON,23.5,ON,-26.8,ON,22.7,ON,23.9,ON,23.0,ON,-14.0,ON,18.9,ON,4.2,ON,5.8,ON,5.8,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
