no, tanggal,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2102,2021-01-18 22:57:53,22.4,ON,9.5,ON,22.9,ON,16.0,ON,22.2,ON,25.6,ON,23.5,ON,30.3,ON,23.2,ON,32.3,ON,24.4,ON,8.1,ON,22.2,ON,-2.8,ON,22.6,ON,-35.2,ON,20.9,ON,-3.5,ON,23.0,ON,-11.3,ON,21.6,ON,-6.5,ON,20.2,ON,-11.5,ON,23.5,ON,-26.6,ON,22.8,ON,24.4,ON,23.0,ON,-14.7,ON,18.9,ON,4.0,ON,5.8,ON,5.8,ON,4.0,ON,4.0,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
2103,2021-01-18 22:58:08,22.5,ON,9.5,ON,22.9,ON,16.0,ON,22.3,ON,25.3,ON,23.5,ON,29.5,ON,23.2,ON,32.0,ON,24.4,ON,8.0,ON,22.2,ON,-2.6,ON,22.7,ON,-34.3,ON,20.9,ON,-3.3,ON,23.0,ON,-11.3,ON,21.6,ON,-6.6,ON,20.2,ON,-11.3,ON,23.5,ON,-26.6,ON,22.8,ON,24.1,ON,23.0,ON,-14.1,ON,19.0,ON,3.8,ON,5.8,ON,5.8,ON,4.1,ON,4.1,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
2104,2021-01-18 22:58:23,22.5,ON,9.7,ON,22.9,ON,16.2,ON,22.3,ON,25.8,ON,23.6,ON,29.9,ON,23.2,ON,31.4,ON,24.4,ON,8.0,ON,22.3,ON,-2.7,ON,22.7,ON,-35.0,ON,20.9,ON,-3.6,ON,22.9,ON,-11.2,ON,21.6,ON,-6.5,ON,20.2,ON,-11.3,ON,23.5,ON,-26.5,ON,22.7,ON,23.4,ON,23.0,ON,-13.7,ON,19.0,ON,4.0,ON,5.9,ON,5.8,ON,4.1,ON,4.1,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
2105,2021-01-18 22:58:49,22.5,ON,9.6,ON,22.9,ON,15.9,ON,22.4,ON,25.1,ON,23.5,ON,30.0,ON,23.2,ON,32.4,ON,24.4,ON,8.3,ON,22.2,ON,-2.9,ON,22.6,ON,-35.6,ON,20.9,ON,-3.1,ON,22.9,ON,-11.5,ON,21.6,ON,-6.6,ON,20.2,ON,-11.6,ON,23.5,ON,-26.7,ON,22.8,ON,23.7,ON,23.0,ON,-13.7,ON,19.0,ON,5.3,ON,5.9,ON,5.9,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
2106,2021-01-18 22:59:05,22.4,ON,9.6,ON,22.9,ON,15.9,ON,22.4,ON,25.0,ON,23.5,ON,29.8,ON,23.2,ON,31.9,ON,24.4,ON,8.3,ON,22.3,ON,-2.8,ON,22.7,ON,-35.6,ON,20.9,ON,-3.7,ON,23.0,ON,-12.2,ON,21.6,ON,-6.6,ON,20.2,ON,-11.5,ON,23.5,ON,-26.4,ON,22.8,ON,21.3,ON,23.0,ON,-14.1,ON,19.0,ON,9.4,ON,5.9,ON,5.9,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
2107,2021-01-18 22:59:20,22.4,ON,9.6,ON,22.9,ON,15.8,ON,22.4,ON,25.1,ON,23.5,ON,29.7,ON,23.3,ON,31.8,ON,24.4,ON,8.2,ON,22.3,ON,-2.5,ON,22.6,ON,-33.9,ON,20.9,ON,-3.6,ON,23.0,ON,-10.9,ON,21.6,ON,-6.5,ON,20.2,ON,-11.3,ON,23.5,ON,-26.2,ON,22.8,ON,23.7,ON,23.0,ON,-14.2,ON,19.0,ON,3.9,ON,5.9,ON,5.9,ON,4.6,ON,4.6,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
2108,2021-01-18 22:59:46,22.4,ON,9.6,ON,22.9,ON,15.6,ON,22.5,ON,25.0,ON,23.5,ON,29.2,ON,23.2,ON,31.1,ON,24.4,ON,8.2,ON,22.2,ON,-2.6,ON,22.7,ON,-35.2,ON,20.9,ON,-3.0,ON,22.9,ON,-11.5,ON,21.6,ON,-6.4,ON,20.3,ON,-11.3,ON,23.5,ON,-27.4,ON,22.9,ON,26.0,ON,23.0,ON,-13.9,ON,19.1,ON,6.4,ON,5.9,ON,5.9,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
2109,2021-01-18 23:00:02,22.4,ON,9.4,ON,22.9,ON,15.5,ON,22.5,ON,24.8,ON,23.5,ON,29.8,ON,23.2,ON,32.3,ON,24.4,ON,8.4,ON,22.3,ON,-2.3,ON,22.7,ON,-30.9,ON,20.9,ON,-3.7,ON,23.0,ON,-9.2,ON,21.6,ON,-6.5,ON,20.3,ON,-12.1,ON,23.5,ON,-28.9,ON,22.8,ON,25.3,ON,23.0,ON,-13.8,ON,19.1,ON,6.5,ON,5.9,ON,5.9,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
2110,2021-01-18 23:00:17,22.4,ON,9.4,ON,22.9,ON,15.7,ON,22.5,ON,24.9,ON,23.5,ON,29.1,ON,23.2,ON,31.3,ON,24.4,ON,7.8,ON,22.3,ON,-2.7,ON,22.6,ON,-33.4,ON,20.9,ON,-3.2,ON,23.0,ON,-11.0,ON,21.6,ON,-6.8,ON,20.2,ON,-11.2,ON,23.5,ON,-26.3,ON,22.9,ON,23.7,ON,23.0,ON,-13.9,ON,19.1,ON,3.8,ON,5.9,ON,5.9,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
2111,2021-01-18 23:00:44,22.4,ON,9.6,ON,22.9,ON,16.1,ON,22.6,ON,24.9,ON,23.4,ON,29.1,ON,23.1,ON,32.3,ON,24.4,ON,7.7,ON,22.3,ON,-2.7,ON,22.6,ON,-32.7,ON,20.9,ON,-3.4,ON,23.0,ON,-9.7,ON,21.6,ON,-6.5,ON,20.3,ON,-11.3,ON,23.5,ON,-26.4,ON,22.9,ON,23.9,ON,23.0,ON,-14.4,ON,19.1,ON,3.6,ON,5.9,ON,5.9,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
2112,2021-01-18 23:00:59,22.3,ON,9.4,ON,22.9,ON,16.0,ON,22.6,ON,25.0,ON,23.5,ON,29.2,ON,24.1,ON,32.7,ON,24.4,ON,8.0,ON,22.3,ON,-2.5,ON,22.7,ON,-33.2,ON,20.9,ON,-3.2,ON,23.0,ON,-10.5,ON,21.6,ON,-6.5,ON,20.3,ON,-11.4,ON,23.5,ON,-26.4,ON,22.9,ON,24.8,ON,23.0,ON,-14.4,ON,19.1,ON,3.9,ON,5.8,ON,5.8,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
2113,2021-01-18 23:01:14,22.4,ON,9.3,ON,22.9,ON,16.1,ON,22.6,ON,25.1,ON,23.5,ON,29.4,ON,24.1,ON,32.5,ON,24.4,ON,7.8,ON,22.3,ON,-2.9,ON,22.7,ON,-31.6,ON,20.9,ON,-3.1,ON,23.0,ON,-10.5,ON,21.6,ON,-6.5,ON,20.3,ON,-11.1,ON,23.5,ON,-26.1,ON,22.9,ON,24.2,ON,23.0,ON,-13.4,ON,19.2,ON,3.7,ON,5.6,ON,5.6,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
2114,2021-01-18 23:01:41,22.3,ON,9.5,ON,22.9,ON,15.9,ON,22.7,ON,24.9,ON,23.8,ON,30.1,ON,24.1,ON,32.9,ON,24.4,ON,8.5,ON,22.4,ON,-2.5,ON,22.7,ON,-28.4,ON,20.9,ON,-2.9,ON,23.0,ON,-21.6,ON,21.6,ON,-6.4,ON,20.3,ON,-10.1,ON,23.5,ON,-22.9,ON,22.9,ON,20.3,ON,22.9,ON,-14.3,ON,19.2,ON,1.6,ON,5.3,ON,5.3,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
2115,2021-01-18 23:01:56,22.3,ON,9.5,ON,22.9,ON,16.0,ON,22.7,ON,25.1,ON,23.8,ON,29.6,ON,24.1,ON,32.4,ON,24.4,ON,8.0,ON,22.4,ON,-2.8,ON,22.7,ON,-37.7,ON,20.9,ON,-2.8,ON,23.0,ON,-13.1,ON,21.6,ON,-6.4,ON,20.3,ON,-10.7,ON,23.5,ON,-24.8,ON,22.9,ON,22.8,ON,22.9,ON,-14.0,ON,19.1,ON,2.8,ON,5.1,ON,5.1,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
2116,2021-01-18 23:02:11,22.3,ON,9.4,ON,22.9,ON,15.9,ON,22.7,ON,24.9,ON,23.8,ON,29.4,ON,24.1,ON,32.6,ON,24.4,ON,8.3,ON,22.4,ON,-3.3,ON,22.7,ON,-38.9,ON,20.9,ON,-3.1,ON,23.0,ON,-13.5,ON,21.6,ON,-6.5,ON,20.3,ON,-10.9,ON,23.5,ON,-25.0,ON,22.9,ON,22.7,ON,22.9,ON,-14.1,ON,19.2,ON,2.6,ON,4.9,ON,4.9,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
2117,2021-01-18 23:02:38,22.2,ON,9.7,ON,22.9,ON,16.1,ON,22.7,ON,25.0,ON,23.6,ON,29.6,ON,24.1,ON,32.7,ON,24.4,ON,8.0,ON,22.4,ON,-3.2,ON,22.7,ON,-38.9,ON,20.9,ON,-3.2,ON,23.0,ON,-14.3,ON,21.6,ON,-6.5,ON,20.3,ON,-10.7,ON,23.5,ON,-24.5,ON,22.9,ON,22.9,ON,22.9,ON,-14.2,ON,19.2,ON,2.9,ON,4.5,ON,4.5,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2118,2021-01-18 23:02:53,22.3,ON,9.6,ON,22.8,ON,15.9,ON,22.8,ON,25.0,ON,23.6,ON,29.8,ON,24.1,ON,32.3,ON,24.4,ON,8.2,ON,22.4,ON,-3.2,ON,22.7,ON,-38.0,ON,20.9,ON,-3.2,ON,23.0,ON,-13.1,ON,21.6,ON,-6.4,ON,20.3,ON,-11.0,ON,23.5,ON,-24.8,ON,22.9,ON,22.1,ON,22.9,ON,-14.4,ON,19.2,ON,2.9,ON,4.4,ON,4.4,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2119,2021-01-18 23:03:08,22.3,ON,9.7,ON,22.9,ON,16.0,ON,22.8,ON,24.9,ON,23.7,ON,29.0,ON,24.1,ON,32.1,ON,24.4,ON,8.2,ON,22.4,ON,-3.4,ON,22.7,ON,-39.4,ON,20.9,ON,-3.1,ON,23.0,ON,-13.7,ON,21.6,ON,-6.6,ON,20.3,ON,-11.1,ON,23.5,ON,-25.0,ON,22.9,ON,22.6,ON,22.9,ON,-14.1,ON,19.2,ON,2.9,ON,4.3,ON,4.3,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2120,2021-01-18 23:03:34,22.3,ON,9.6,ON,22.8,ON,15.6,ON,22.8,ON,24.9,ON,23.4,ON,30.0,ON,24.2,ON,32.3,ON,24.4,ON,8.2,ON,22.4,ON,-2.6,ON,22.7,ON,-33.2,ON,20.9,ON,-3.3,ON,23.0,ON,-11.0,ON,21.6,ON,-6.6,ON,20.3,ON,-11.6,ON,23.4,ON,-26.9,ON,22.9,ON,24.2,ON,22.9,ON,-14.4,ON,19.2,ON,4.6,ON,4.0,ON,4.0,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2121,2021-01-18 23:03:49,22.2,ON,9.6,ON,22.8,ON,15.9,ON,22.8,ON,25.1,ON,23.7,ON,29.7,ON,24.2,ON,33.2,ON,24.4,ON,8.1,ON,22.4,ON,-2.8,ON,22.6,ON,-34.4,ON,20.9,ON,-3.2,ON,23.0,ON,-10.9,ON,21.6,ON,-6.8,ON,20.3,ON,-10.9,ON,23.5,ON,-25.8,ON,22.9,ON,23.3,ON,22.9,ON,-13.8,ON,19.3,ON,3.9,ON,3.9,ON,3.9,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,18.0,ON,18.0,ON,
2122,2021-01-18 23:04:04,22.2,ON,9.7,ON,22.8,ON,16.1,ON,22.8,ON,25.1,ON,23.6,ON,28.7,ON,24.3,ON,31.9,ON,24.4,ON,8.3,ON,22.4,ON,-2.9,ON,22.7,ON,-34.7,ON,20.9,ON,-3.7,ON,23.0,ON,-11.4,ON,21.6,ON,-6.7,ON,20.3,ON,-11.3,ON,23.5,ON,-26.2,ON,23.0,ON,24.0,ON,22.9,ON,-14.1,ON,19.2,ON,3.4,ON,3.9,ON,3.9,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2123,2021-01-18 23:04:31,22.2,ON,9.0,ON,22.8,ON,15.5,ON,22.8,ON,24.4,ON,23.6,ON,29.6,ON,24.3,ON,32.0,ON,24.4,ON,7.1,ON,22.4,ON,-2.8,ON,22.7,ON,-33.8,ON,20.9,ON,-3.4,ON,23.0,ON,-10.7,ON,21.6,ON,-6.6,ON,20.4,ON,-10.6,ON,23.5,ON,-26.1,ON,22.9,ON,23.3,ON,22.9,ON,-14.2,ON,19.3,ON,3.6,ON,4.0,ON,4.0,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
2124,2021-01-18 23:04:46,22.2,ON,9.6,ON,22.8,ON,15.8,ON,22.8,ON,24.9,ON,23.6,ON,29.2,ON,24.3,ON,31.7,ON,24.4,ON,8.2,ON,22.4,ON,-2.9,ON,22.7,ON,-34.5,ON,20.9,ON,-3.2,ON,23.0,ON,-11.2,ON,21.6,ON,-6.5,ON,20.6,ON,-10.9,ON,23.5,ON,-26.0,ON,22.9,ON,23.5,ON,22.9,ON,-13.3,ON,19.3,ON,3.0,ON,4.1,ON,4.1,ON,5.6,ON,5.7,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
2125,2021-01-18 23:05:02,22.2,ON,9.1,ON,22.8,ON,15.7,ON,22.8,ON,24.9,ON,23.7,ON,29.5,ON,24.4,ON,31.7,ON,24.4,ON,8.4,ON,22.4,ON,-2.8,ON,22.7,ON,-33.7,ON,20.9,ON,-3.5,ON,23.0,ON,-11.1,ON,21.6,ON,-6.5,ON,20.7,ON,-10.6,ON,23.5,ON,-25.8,ON,22.9,ON,24.1,ON,22.9,ON,-14.1,ON,19.3,ON,3.3,ON,4.2,ON,4.2,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
2126,2021-01-18 23:05:28,22.2,ON,9.4,ON,22.8,ON,15.9,ON,22.9,ON,24.5,ON,23.7,ON,30.2,ON,23.5,ON,33.4,ON,24.4,ON,7.6,ON,22.4,ON,-2.8,ON,22.7,ON,-34.0,ON,20.9,ON,-3.4,ON,23.0,ON,-11.4,ON,21.6,ON,-6.4,ON,21.0,ON,-10.9,ON,23.5,ON,-25.9,ON,22.9,ON,24.1,ON,22.9,ON,-14.4,ON,19.3,ON,3.8,ON,4.3,ON,4.3,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,16.5,ON,16.5,ON,
2127,2021-01-18 23:05:43,22.1,ON,9.5,ON,22.8,ON,15.8,ON,22.9,ON,24.7,ON,23.8,ON,29.7,ON,23.6,ON,31.9,ON,24.4,ON,7.9,ON,22.4,ON,-2.8,ON,22.7,ON,-34.0,ON,20.9,ON,-3.4,ON,23.0,ON,-10.9,ON,21.6,ON,-6.5,ON,21.1,ON,-11.0,ON,23.5,ON,-25.7,ON,22.9,ON,23.4,ON,22.9,ON,-14.3,ON,19.3,ON,3.4,ON,4.4,ON,4.4,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
2128,2021-01-18 23:05:59,22.2,ON,9.4,ON,22.8,ON,15.8,ON,22.9,ON,24.8,ON,23.8,ON,29.4,ON,23.5,ON,31.6,ON,24.4,ON,7.9,ON,22.4,ON,-2.8,ON,22.7,ON,-34.1,ON,20.9,ON,-3.4,ON,23.0,ON,-11.0,ON,21.6,ON,-6.6,ON,21.2,ON,-11.0,ON,23.5,ON,-25.7,ON,22.9,ON,23.7,ON,22.9,ON,-13.7,ON,19.3,ON,4.1,ON,4.5,ON,4.5,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
2129,2021-01-18 23:06:25,22.2,ON,9.3,ON,22.8,ON,15.7,ON,22.9,ON,24.7,ON,23.7,ON,28.4,ON,23.5,ON,31.0,ON,24.4,ON,8.4,ON,22.4,ON,-2.7,ON,22.7,ON,-33.7,ON,20.9,ON,-3.4,ON,23.0,ON,-12.1,ON,21.6,ON,-6.2,ON,21.3,ON,-11.0,ON,23.5,ON,-25.0,ON,22.9,ON,20.2,ON,22.9,ON,-14.7,ON,19.4,ON,2.7,ON,4.6,ON,4.6,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,15.9,ON,15.9,ON,
2130,2021-01-18 23:06:40,22.1,ON,9.4,ON,22.8,ON,15.8,ON,22.9,ON,24.7,ON,23.7,ON,28.4,ON,23.6,ON,29.5,ON,24.4,ON,8.3,ON,22.4,ON,-2.7,ON,22.7,ON,-33.4,ON,20.9,ON,-3.4,ON,23.0,ON,-11.1,ON,21.6,ON,-6.3,ON,21.4,ON,-10.7,ON,23.5,ON,-24.5,ON,22.8,ON,20.6,ON,22.9,ON,-13.7,ON,19.3,ON,1.6,ON,4.7,ON,4.7,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,15.9,ON,15.9,ON,
2131,2021-01-18 23:06:55,22.0,ON,9.8,ON,22.8,ON,17.3,ON,22.9,ON,24.9,ON,23.8,ON,13.2,ON,23.6,ON,-3.0,ON,24.4,ON,2.4,ON,22.4,ON,-2.3,ON,22.7,ON,-29.8,ON,20.9,ON,-3.3,ON,23.0,ON,-6.2,ON,21.6,ON,-6.3,ON,21.5,ON,-5.8,ON,23.5,ON,-20.2,ON,22.8,ON,15.3,ON,22.9,ON,-8.8,ON,19.3,ON,-2.5,ON,4.8,ON,4.8,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
2132,2021-01-18 23:07:22,22.0,ON,9.2,ON,22.9,ON,17.1,ON,22.8,ON,24.0,ON,23.8,ON,13.3,ON,23.5,ON,-3.1,ON,24.4,ON,2.4,ON,22.4,ON,-2.2,ON,22.7,ON,-29.6,ON,20.9,ON,-3.2,ON,23.0,ON,-6.0,ON,21.6,ON,-6.1,ON,21.6,ON,-5.7,ON,23.5,ON,-20.1,ON,22.8,ON,14.3,ON,22.9,ON,-8.8,ON,19.4,ON,-1.9,ON,4.9,ON,4.9,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
2133,2021-01-18 23:07:38,22.0,ON,8.7,ON,22.9,ON,16.8,ON,22.7,ON,23.1,ON,23.5,ON,12.9,ON,23.4,ON,-3.1,ON,24.4,ON,3.0,ON,22.4,ON,-2.3,ON,22.7,ON,-29.9,ON,20.9,ON,-3.3,ON,23.0,ON,-6.5,ON,21.6,ON,-6.4,ON,21.6,ON,-6.1,ON,23.5,ON,-20.3,ON,22.7,ON,15.5,ON,22.9,ON,-9.4,ON,19.3,ON,-2.1,ON,5.0,ON,5.0,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
2134,2021-01-18 23:07:53,22.1,ON,8.6,ON,22.8,ON,16.8,ON,22.6,ON,22.7,ON,23.3,ON,11.2,ON,23.5,ON,-3.1,ON,24.4,ON,3.2,ON,22.4,ON,-2.4,ON,22.7,ON,-30.1,ON,20.9,ON,-3.2,ON,23.0,ON,-6.9,ON,21.6,ON,-6.4,ON,21.6,ON,-6.2,ON,23.4,ON,-20.7,ON,22.8,ON,15.7,ON,22.9,ON,-9.2,ON,19.4,ON,-1.4,ON,5.1,ON,5.1,ON,6.0,ON,6.0,ON,0.0,OFF,0.0,OFF,16.5,ON,16.5,ON,
2135,2021-01-18 23:08:19,22.1,ON,8.3,ON,22.8,ON,16.5,ON,22.4,ON,22.9,ON,23.3,ON,11.5,ON,23.4,ON,-3.1,ON,24.4,ON,4.8,ON,22.4,ON,-2.5,ON,22.8,ON,-31.6,ON,20.9,ON,-3.3,ON,23.0,ON,-9.5,ON,21.6,ON,-6.2,ON,21.7,ON,-7.6,ON,23.5,ON,-21.8,ON,22.7,ON,17.2,ON,22.9,ON,-11.4,ON,19.3,ON,0.0,ON,5.2,ON,5.2,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
2136,2021-01-18 23:08:34,22.1,ON,8.4,ON,22.8,ON,16.8,ON,22.4,ON,23.0,ON,23.4,ON,11.3,ON,23.5,ON,-3.1,ON,24.4,ON,4.8,ON,22.4,ON,-2.5,ON,22.7,ON,-31.2,ON,20.9,ON,-3.1,ON,23.0,ON,-8.7,ON,21.6,ON,-6.2,ON,21.7,ON,-7.7,ON,23.5,ON,-21.9,ON,22.8,ON,17.5,ON,22.9,ON,-10.5,ON,19.4,ON,-0.2,ON,5.2,ON,5.2,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
2137,2021-01-18 23:08:49,22.1,ON,8.2,ON,22.8,ON,16.5,ON,22.3,ON,23.2,ON,23.4,ON,11.2,ON,23.5,ON,-3.1,ON,24.4,ON,4.9,ON,22.4,ON,-2.6,ON,22.7,ON,-31.6,ON,20.9,ON,-3.1,ON,23.0,ON,-9.2,ON,21.6,ON,-6.3,ON,21.8,ON,-7.7,ON,23.6,ON,-21.9,ON,22.8,ON,17.2,ON,22.9,ON,-12.1,ON,19.4,ON,-0.7,ON,5.3,ON,5.3,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
2138,2021-01-18 23:09:16,22.1,ON,7.9,ON,22.8,ON,16.4,ON,22.2,ON,23.5,ON,23.4,ON,12.2,ON,23.5,ON,-3.1,ON,24.4,ON,5.5,ON,22.4,ON,-2.6,ON,22.8,ON,-31.7,ON,20.9,ON,-2.8,ON,23.0,ON,-9.4,ON,21.6,ON,-6.5,ON,21.8,ON,-8.4,ON,23.5,ON,-22.6,ON,22.8,ON,18.2,ON,22.9,ON,-12.3,ON,19.4,ON,-0.5,ON,5.3,ON,5.3,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
2139,2021-01-18 23:09:31,22.2,ON,7.8,ON,22.9,ON,16.2,ON,22.1,ON,23.2,ON,23.5,ON,12.4,ON,23.4,ON,-3.1,ON,24.4,ON,6.0,ON,22.4,ON,-2.7,ON,22.7,ON,-32.2,ON,20.9,ON,-3.1,ON,23.0,ON,-10.2,ON,21.6,ON,-6.2,ON,21.8,ON,-8.7,ON,23.5,ON,-22.9,ON,22.8,ON,18.4,ON,22.9,ON,-12.5,ON,19.4,ON,0.7,ON,5.3,ON,5.3,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
2140,2021-01-18 23:09:46,22.2,ON,7.8,ON,22.8,ON,16.4,ON,22.1,ON,23.5,ON,23.4,ON,12.7,ON,23.5,ON,-3.1,ON,24.4,ON,5.7,ON,22.4,ON,-2.6,ON,22.7,ON,-32.4,ON,20.9,ON,-3.3,ON,23.0,ON,-9.5,ON,21.6,ON,-6.3,ON,21.8,ON,-8.5,ON,23.5,ON,-22.6,ON,22.8,ON,17.6,ON,22.9,ON,-11.7,ON,19.4,ON,-0.1,ON,5.4,ON,5.4,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
2141,2021-01-18 23:10:13,22.2,ON,7.9,ON,22.9,ON,16.7,ON,22.1,ON,24.8,ON,23.4,ON,12.6,ON,23.5,ON,-3.1,ON,24.4,ON,5.5,ON,22.4,ON,-2.6,ON,22.7,ON,-32.2,ON,20.9,ON,-3.0,ON,23.0,ON,-9.3,ON,21.6,ON,-6.5,ON,21.8,ON,-8.4,ON,23.5,ON,-22.4,ON,22.8,ON,18.5,ON,22.9,ON,-12.2,ON,19.4,ON,0.2,ON,5.4,ON,5.4,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
2142,2021-01-18 23:10:28,22.2,ON,7.6,ON,22.9,ON,16.7,ON,22.2,ON,25.0,ON,23.4,ON,13.0,ON,23.5,ON,-3.1,ON,24.4,ON,5.7,ON,22.4,ON,-2.5,ON,22.7,ON,-31.8,ON,20.9,ON,-3.2,ON,23.0,ON,-9.4,ON,21.6,ON,-6.2,ON,21.8,ON,-8.0,ON,23.5,ON,-22.2,ON,22.8,ON,17.7,ON,23.0,ON,-11.4,ON,19.4,ON,-0.5,ON,5.4,ON,5.4,ON,4.4,ON,4.3,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
2143,2021-01-18 23:10:43,22.3,ON,7.5,ON,22.9,ON,17.0,ON,22.3,ON,25.4,ON,23.4,ON,12.6,ON,23.5,ON,-3.1,ON,24.4,ON,5.4,ON,22.4,ON,-2.5,ON,22.7,ON,-31.7,ON,20.9,ON,-2.9,ON,23.0,ON,-9.0,ON,21.6,ON,-6.4,ON,21.8,ON,-8.4,ON,23.4,ON,-22.5,ON,22.8,ON,17.6,ON,23.0,ON,-12.1,ON,19.4,ON,0.0,ON,5.5,ON,5.5,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
2144,2021-01-18 23:11:10,22.3,ON,7.6,ON,22.9,ON,16.9,ON,22.3,ON,25.2,ON,23.3,ON,13.1,ON,23.5,ON,-3.1,ON,24.4,ON,5.4,ON,22.4,ON,-2.7,ON,22.7,ON,-32.4,ON,20.9,ON,-3.0,ON,23.0,ON,-9.5,ON,21.6,ON,-6.2,ON,21.8,ON,-8.2,ON,23.5,ON,-22.7,ON,22.9,ON,17.6,ON,23.0,ON,-11.9,ON,19.4,ON,-0.3,ON,5.5,ON,5.5,ON,4.0,ON,4.0,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
2145,2021-01-18 23:11:25,22.3,ON,7.5,ON,22.9,ON,16.7,ON,22.4,ON,25.0,ON,23.3,ON,12.6,ON,23.5,ON,-3.1,ON,24.4,ON,5.5,ON,22.4,ON,-2.6,ON,22.7,ON,-31.4,ON,20.9,ON,-3.3,ON,22.9,ON,-8.1,ON,21.6,ON,-6.6,ON,21.8,ON,-8.2,ON,23.4,ON,-22.4,ON,22.9,ON,17.4,ON,23.0,ON,-11.9,ON,19.4,ON,0.2,ON,5.5,ON,5.5,ON,4.0,ON,4.0,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
2146,2021-01-18 23:11:40,22.3,ON,7.4,ON,22.9,ON,17.0,ON,22.4,ON,24.9,ON,23.3,ON,13.5,ON,23.4,ON,-3.1,ON,24.4,ON,5.4,ON,22.4,ON,-2.5,ON,22.8,ON,-31.5,ON,20.9,ON,-2.9,ON,23.0,ON,-8.7,ON,21.6,ON,-6.3,ON,21.8,ON,-8.1,ON,23.4,ON,-22.1,ON,22.9,ON,17.6,ON,23.0,ON,-11.1,ON,19.4,ON,-0.9,ON,5.5,ON,5.5,ON,4.0,ON,4.0,ON,0.0,OFF,0.0,OFF,17.3,ON,17.2,ON,
2147,2021-01-18 23:12:06,22.3,ON,8.0,ON,22.9,ON,16.8,ON,22.5,ON,24.8,ON,23.2,ON,13.0,ON,23.5,ON,-3.1,ON,24.4,ON,5.5,ON,22.4,ON,-2.6,ON,22.7,ON,-32.3,ON,20.9,ON,-3.1,ON,23.0,ON,-9.4,ON,21.6,ON,-6.2,ON,21.8,ON,-8.3,ON,23.4,ON,-22.6,ON,22.9,ON,17.9,ON,23.0,ON,-11.4,ON,19.4,ON,-0.5,ON,5.5,ON,5.5,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
2148,2021-01-18 23:12:21,22.3,ON,8.1,ON,22.9,ON,16.9,ON,22.5,ON,24.7,ON,23.2,ON,13.4,ON,23.4,ON,-3.1,ON,24.4,ON,5.6,ON,22.4,ON,-2.4,ON,22.7,ON,-31.3,ON,20.9,ON,-3.3,ON,23.0,ON,-8.9,ON,21.6,ON,-6.2,ON,21.8,ON,-8.1,ON,23.4,ON,-22.3,ON,22.9,ON,17.2,ON,23.0,ON,-11.9,ON,19.4,ON,-0.3,ON,5.6,ON,5.6,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
2149,2021-01-18 23:12:36,22.3,ON,7.9,ON,22.9,ON,16.9,ON,22.5,ON,24.8,ON,23.2,ON,13.6,ON,23.5,ON,-3.1,ON,24.4,ON,4.9,ON,22.4,ON,-2.4,ON,22.7,ON,-31.0,ON,20.9,ON,-3.3,ON,23.0,ON,-8.5,ON,21.6,ON,-6.3,ON,21.8,ON,-7.9,ON,23.4,ON,-22.3,ON,23.0,ON,17.6,ON,23.0,ON,-12.1,ON,19.4,ON,-0.3,ON,5.6,ON,5.6,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
2150,2021-01-18 23:13:03,22.4,ON,7.9,ON,22.9,ON,16.8,ON,22.5,ON,24.7,ON,23.2,ON,13.6,ON,23.5,ON,-3.1,ON,24.4,ON,5.2,ON,22.4,ON,-2.4,ON,22.7,ON,-31.3,ON,21.0,ON,-3.4,ON,22.9,ON,-8.3,ON,21.6,ON,-6.3,ON,21.8,ON,-8.2,ON,23.4,ON,-22.3,ON,22.9,ON,17.4,ON,23.0,ON,-12.0,ON,19.4,ON,0.0,ON,5.6,ON,5.6,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
2151,2021-01-18 23:13:18,22.3,ON,8.0,ON,22.9,ON,16.9,ON,22.6,ON,24.7,ON,23.6,ON,14.6,ON,23.4,ON,-3.1,ON,24.4,ON,5.1,ON,22.4,ON,-2.5,ON,22.7,ON,-31.4,ON,20.9,ON,-3.2,ON,23.0,ON,-8.4,ON,21.6,ON,-6.5,ON,21.8,ON,-8.0,ON,23.4,ON,-22.2,ON,23.0,ON,17.8,ON,23.0,ON,-11.8,ON,19.5,ON,0.1,ON,5.6,ON,5.6,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
2152,2021-01-18 23:13:33,22.4,ON,7.9,ON,22.9,ON,16.8,ON,22.6,ON,24.5,ON,23.6,ON,15.0,ON,23.5,ON,-3.1,ON,24.4,ON,5.2,ON,22.4,ON,-2.6,ON,22.7,ON,-31.9,ON,20.9,ON,-3.4,ON,22.9,ON,-9.4,ON,21.6,ON,-6.1,ON,21.8,ON,-8.2,ON,23.4,ON,-22.7,ON,23.0,ON,18.1,ON,23.0,ON,-11.0,ON,19.5,ON,0.2,ON,5.6,ON,5.6,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
2153,2021-01-18 23:14:00,22.4,ON,7.9,ON,22.9,ON,16.9,ON,22.6,ON,24.6,ON,23.5,ON,16.0,ON,23.4,ON,-3.1,ON,24.4,ON,4.8,ON,22.4,ON,-2.6,ON,22.7,ON,-31.5,ON,20.9,ON,-3.0,ON,22.9,ON,-7.7,ON,21.6,ON,-6.3,ON,21.8,ON,-8.0,ON,23.4,ON,-22.2,ON,23.0,ON,17.6,ON,23.0,ON,-11.3,ON,19.4,ON,0.1,ON,5.7,ON,5.7,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
2154,2021-01-18 23:14:15,22.4,ON,8.2,ON,22.9,ON,16.9,ON,22.6,ON,24.6,ON,23.4,ON,15.4,ON,23.4,ON,-3.1,ON,24.4,ON,5.1,ON,22.4,ON,-2.5,ON,22.7,ON,-31.5,ON,20.9,ON,-3.4,ON,22.9,ON,-8.8,ON,21.6,ON,-6.3,ON,21.9,ON,-8.0,ON,23.4,ON,-22.4,ON,23.0,ON,17.4,ON,23.0,ON,-11.4,ON,19.5,ON,-0.4,ON,5.7,ON,5.7,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
2155,2021-01-18 23:14:31,22.4,ON,8.0,ON,22.9,ON,16.8,ON,22.6,ON,24.5,ON,23.5,ON,15.9,ON,23.5,ON,-3.1,ON,24.4,ON,5.1,ON,22.4,ON,-2.5,ON,22.7,ON,-31.7,ON,20.9,ON,-3.3,ON,23.0,ON,-8.5,ON,21.6,ON,-6.5,ON,21.8,ON,-8.1,ON,23.4,ON,-22.4,ON,23.0,ON,17.3,ON,23.0,ON,-11.7,ON,19.5,ON,-0.4,ON,5.7,ON,5.7,ON,5.1,ON,5.0,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
2156,2021-01-18 23:14:57,22.4,ON,8.0,ON,22.9,ON,16.9,ON,22.7,ON,24.5,ON,23.4,ON,15.1,ON,23.3,ON,-3.1,ON,24.4,ON,5.4,ON,22.4,ON,-2.6,ON,22.8,ON,-32.2,ON,20.9,ON,-3.4,ON,22.9,ON,-9.3,ON,21.6,ON,-6.5,ON,21.9,ON,-8.1,ON,23.4,ON,-22.5,ON,22.9,ON,17.9,ON,23.0,ON,-11.6,ON,19.4,ON,0.0,ON,5.7,ON,5.7,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
2157,2021-01-18 23:15:13,22.4,ON,8.0,ON,22.9,ON,17.0,ON,22.7,ON,24.5,ON,23.5,ON,16.1,ON,23.4,ON,-3.1,ON,24.4,ON,5.0,ON,22.4,ON,-2.5,ON,22.8,ON,-31.2,ON,20.9,ON,-3.3,ON,22.9,ON,-8.1,ON,21.6,ON,-6.5,ON,21.9,ON,-7.9,ON,23.3,ON,-22.1,ON,23.0,ON,17.1,ON,23.0,ON,-10.5,ON,19.5,ON,-0.7,ON,5.7,ON,5.7,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
2158,2021-01-18 23:15:28,22.5,ON,7.9,ON,22.9,ON,16.9,ON,22.7,ON,24.5,ON,23.4,ON,15.8,ON,23.4,ON,-3.1,ON,24.4,ON,4.8,ON,22.4,ON,-2.5,ON,22.7,ON,-31.7,ON,20.9,ON,-3.5,ON,22.9,ON,-8.6,ON,21.6,ON,-6.4,ON,21.8,ON,-8.0,ON,23.3,ON,-22.3,ON,22.9,ON,17.0,ON,23.0,ON,-11.5,ON,19.5,ON,0.0,ON,5.8,ON,5.8,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
2159,2021-01-18 23:15:55,22.5,ON,7.9,ON,22.9,ON,16.9,ON,22.8,ON,24.5,ON,23.5,ON,15.9,ON,23.4,ON,-3.1,ON,24.4,ON,5.1,ON,22.3,ON,-2.4,ON,22.7,ON,-31.4,ON,20.9,ON,-3.3,ON,22.9,ON,-8.5,ON,21.6,ON,-6.2,ON,21.8,ON,-8.0,ON,23.4,ON,-22.3,ON,22.9,ON,17.0,ON,23.0,ON,-10.6,ON,19.5,ON,0.0,ON,5.8,ON,5.8,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
2160,2021-01-18 23:16:10,22.4,ON,8.1,ON,22.9,ON,17.1,ON,22.8,ON,24.8,ON,23.5,ON,15.5,ON,23.3,ON,-3.1,ON,24.4,ON,5.0,ON,22.4,ON,-2.5,ON,22.7,ON,-31.5,ON,20.9,ON,-3.2,ON,22.9,ON,-8.0,ON,21.6,ON,-6.4,ON,21.8,ON,-7.9,ON,23.4,ON,-22.1,ON,22.8,ON,17.7,ON,23.0,ON,-11.0,ON,19.5,ON,-0.2,ON,5.8,ON,5.8,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
2161,2021-01-18 23:16:25,22.5,ON,8.1,ON,22.9,ON,17.2,ON,22.8,ON,24.8,ON,23.4,ON,15.4,ON,23.3,ON,-3.1,ON,24.4,ON,5.2,ON,22.4,ON,-2.5,ON,22.7,ON,-31.6,ON,20.9,ON,-3.4,ON,22.9,ON,-8.8,ON,21.6,ON,-6.2,ON,21.8,ON,-8.2,ON,23.3,ON,-22.4,ON,22.9,ON,17.3,ON,23.0,ON,-11.5,ON,19.5,ON,0.0,ON,5.8,ON,5.8,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
2162,2021-01-18 23:16:51,22.5,ON,8.1,ON,22.9,ON,17.3,ON,22.8,ON,24.6,ON,23.6,ON,15.9,ON,23.3,ON,-3.1,ON,24.4,ON,4.9,ON,22.4,ON,-2.5,ON,22.8,ON,-31.1,ON,20.9,ON,-3.5,ON,22.9,ON,-8.5,ON,21.6,ON,-6.1,ON,21.8,ON,-7.8,ON,23.4,ON,-22.0,ON,22.8,ON,17.1,ON,23.0,ON,-11.6,ON,19.5,ON,0.2,ON,5.8,ON,5.8,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
2163,2021-01-18 23:17:06,22.5,ON,7.9,ON,22.9,ON,17.3,ON,22.8,ON,24.4,ON,23.5,ON,15.4,ON,23.3,ON,-3.1,ON,24.4,ON,5.1,ON,22.4,ON,-2.5,ON,22.8,ON,-31.5,ON,20.9,ON,-3.4,ON,22.9,ON,-8.3,ON,21.6,ON,-6.3,ON,21.8,ON,-7.9,ON,23.4,ON,-22.3,ON,22.8,ON,17.5,ON,23.0,ON,-11.2,ON,19.5,ON,-1.3,ON,5.8,ON,5.8,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
2164,2021-01-18 23:17:22,22.5,ON,7.9,ON,22.9,ON,17.2,ON,22.8,ON,24.7,ON,23.5,ON,15.1,ON,23.3,ON,-3.1,ON,24.4,ON,4.8,ON,22.3,ON,-2.5,ON,22.7,ON,-31.2,ON,20.9,ON,-3.4,ON,22.9,ON,-7.7,ON,21.6,ON,-6.2,ON,21.8,ON,-7.8,ON,23.4,ON,-22.1,ON,22.8,ON,17.0,ON,23.1,ON,-10.8,ON,19.5,ON,-1.0,ON,5.8,ON,5.8,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
2165,2021-01-18 23:17:48,22.5,ON,8.1,ON,23.0,ON,17.2,ON,22.8,ON,24.6,ON,23.6,ON,15.3,ON,23.3,ON,-3.1,ON,24.4,ON,4.8,ON,22.3,ON,-2.5,ON,22.7,ON,-31.5,ON,20.9,ON,-3.1,ON,22.9,ON,-8.6,ON,21.6,ON,-6.3,ON,21.8,ON,-7.7,ON,23.3,ON,-21.8,ON,22.7,ON,17.1,ON,23.0,ON,-10.9,ON,19.5,ON,-0.9,ON,5.9,ON,5.9,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
2166,2021-01-18 23:18:03,22.5,ON,7.7,ON,23.0,ON,17.0,ON,22.8,ON,24.3,ON,23.5,ON,15.0,ON,23.3,ON,-3.1,ON,24.4,ON,4.8,ON,22.3,ON,-2.6,ON,22.7,ON,-31.6,ON,20.9,ON,-3.4,ON,22.9,ON,-8.2,ON,21.6,ON,-6.3,ON,21.8,ON,-8.2,ON,23.3,ON,-22.2,ON,22.7,ON,17.2,ON,23.0,ON,-11.0,ON,19.5,ON,-0.1,ON,5.9,ON,5.9,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2167,2021-01-18 23:18:19,22.6,ON,7.9,ON,22.9,ON,17.0,ON,22.9,ON,24.4,ON,23.6,ON,15.1,ON,23.2,ON,-3.1,ON,24.4,ON,4.9,ON,22.4,ON,-2.4,ON,22.7,ON,-31.3,ON,20.9,ON,-2.9,ON,22.9,ON,-8.0,ON,21.6,ON,-6.4,ON,21.8,ON,-8.0,ON,23.3,ON,-22.0,ON,22.7,ON,17.2,ON,23.0,ON,-11.2,ON,19.5,ON,-0.1,ON,5.9,ON,5.9,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2168,2021-01-18 23:18:45,22.5,ON,7.8,ON,22.9,ON,16.9,ON,22.9,ON,24.3,ON,23.5,ON,15.8,ON,23.3,ON,-3.1,ON,24.4,ON,4.8,ON,22.4,ON,-2.4,ON,22.7,ON,-31.2,ON,20.9,ON,-3.2,ON,22.9,ON,-8.6,ON,21.6,ON,-6.4,ON,21.8,ON,-7.8,ON,23.4,ON,-22.0,ON,22.7,ON,16.6,ON,23.0,ON,-11.3,ON,19.5,ON,-0.1,ON,5.9,ON,5.9,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2169,2021-01-18 23:19:00,22.6,ON,8.1,ON,22.9,ON,17.2,ON,22.9,ON,24.6,ON,23.5,ON,14.9,ON,23.2,ON,-3.1,ON,24.4,ON,4.7,ON,22.3,ON,-2.5,ON,22.7,ON,-31.2,ON,20.9,ON,-3.4,ON,22.9,ON,-8.8,ON,21.6,ON,-6.3,ON,21.8,ON,-7.9,ON,23.3,ON,-21.9,ON,22.7,ON,16.8,ON,23.1,ON,-11.8,ON,19.5,ON,-0.7,ON,5.9,ON,5.9,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2170,2021-01-18 23:19:16,22.5,ON,7.7,ON,23.0,ON,17.2,ON,22.9,ON,24.6,ON,23.6,ON,15.2,ON,23.2,ON,-3.1,ON,24.4,ON,5.0,ON,22.3,ON,-2.5,ON,22.8,ON,-31.5,ON,20.9,ON,-3.4,ON,22.9,ON,-7.7,ON,21.6,ON,-6.1,ON,21.8,ON,-7.7,ON,23.3,ON,-21.8,ON,22.7,ON,16.9,ON,23.1,ON,-11.4,ON,19.5,ON,-1.2,ON,5.9,ON,5.9,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,18.0,ON,18.0,ON,
2171,2021-01-18 23:19:41,22.5,ON,7.7,ON,22.9,ON,17.3,ON,22.9,ON,24.7,ON,23.6,ON,15.0,ON,23.3,ON,-3.1,ON,24.4,ON,5.1,ON,22.3,ON,-2.6,ON,22.7,ON,-32.5,ON,20.9,ON,-3.3,ON,22.9,ON,-8.9,ON,21.6,ON,-6.1,ON,21.8,ON,-8.2,ON,23.3,ON,-22.5,ON,22.7,ON,17.8,ON,23.1,ON,-11.1,ON,19.5,ON,0.4,ON,5.9,ON,5.9,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2172,2021-01-18 23:19:57,22.6,ON,7.8,ON,23.0,ON,17.2,ON,22.9,ON,24.0,ON,23.6,ON,14.5,ON,23.3,ON,-3.1,ON,24.4,ON,5.1,ON,22.4,ON,-2.6,ON,22.7,ON,-32.1,ON,20.9,ON,-3.0,ON,22.9,ON,-8.5,ON,21.6,ON,-6.4,ON,21.8,ON,-8.3,ON,23.3,ON,-22.7,ON,22.7,ON,17.6,ON,23.0,ON,-11.2,ON,19.6,ON,-0.3,ON,5.9,ON,5.9,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
2173,2021-01-18 23:20:12,22.6,ON,7.8,ON,23.0,ON,16.8,ON,22.7,ON,22.6,ON,23.6,ON,14.7,ON,23.3,ON,-3.1,ON,24.4,ON,5.4,ON,22.4,ON,-2.4,ON,22.8,ON,-31.9,ON,20.9,ON,-3.4,ON,22.9,ON,-8.5,ON,21.6,ON,-6.4,ON,21.8,ON,-8.2,ON,23.3,ON,-22.4,ON,22.8,ON,18.0,ON,23.1,ON,-11.3,ON,19.6,ON,0.1,ON,5.7,ON,5.7,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
2174,2021-01-18 23:20:38,22.6,ON,7.9,ON,22.9,ON,16.8,ON,22.6,ON,22.6,ON,23.6,ON,14.4,ON,23.2,ON,-3.1,ON,24.4,ON,5.3,ON,22.4,ON,-2.6,ON,22.7,ON,-31.6,ON,20.9,ON,-3.1,ON,22.9,ON,-8.8,ON,21.6,ON,-6.5,ON,21.8,ON,-8.2,ON,23.3,ON,-22.2,ON,22.8,ON,18.5,ON,23.1,ON,-12.0,ON,19.5,ON,-0.4,ON,5.4,ON,5.4,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
2175,2021-01-18 23:20:54,22.6,ON,7.7,ON,22.9,ON,17.0,ON,22.5,ON,22.7,ON,23.6,ON,15.0,ON,23.2,ON,-3.1,ON,24.4,ON,5.2,ON,22.4,ON,-2.6,ON,22.7,ON,-31.7,ON,20.9,ON,-3.0,ON,22.9,ON,-8.6,ON,21.6,ON,-6.2,ON,21.7,ON,-7.9,ON,23.3,ON,-22.3,ON,22.8,ON,17.6,ON,23.1,ON,-11.5,ON,19.6,ON,0.1,ON,5.3,ON,5.3,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
2176,2021-01-18 23:21:09,22.6,ON,7.7,ON,23.0,ON,17.0,ON,22.4,ON,22.9,ON,23.6,ON,15.0,ON,23.1,ON,-3.1,ON,24.4,ON,5.4,ON,22.3,ON,-2.5,ON,22.7,ON,-31.7,ON,20.9,ON,-3.1,ON,22.9,ON,-8.8,ON,21.6,ON,-6.4,ON,21.8,ON,-8.1,ON,23.3,ON,-22.3,ON,22.8,ON,17.8,ON,23.1,ON,-12.0,ON,19.6,ON,0.0,ON,5.1,ON,5.1,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
2177,2021-01-18 23:21:36,22.6,ON,7.4,ON,23.0,ON,17.1,ON,22.3,ON,23.2,ON,23.7,ON,14.6,ON,23.1,ON,-3.1,ON,24.4,ON,5.3,ON,22.3,ON,-2.5,ON,22.7,ON,-31.3,ON,20.9,ON,-3.1,ON,22.9,ON,-8.6,ON,21.6,ON,-6.3,ON,21.8,ON,-7.9,ON,23.3,ON,-22.0,ON,22.8,ON,17.6,ON,23.1,ON,-11.2,ON,19.6,ON,-0.1,ON,4.6,ON,4.6,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
2178,2021-01-18 23:21:51,22.7,ON,7.4,ON,23.0,ON,16.9,ON,22.2,ON,23.2,ON,23.7,ON,15.2,ON,23.2,ON,-3.1,ON,24.4,ON,4.7,ON,22.4,ON,-2.5,ON,22.8,ON,-31.5,ON,20.9,ON,-3.1,ON,22.9,ON,-8.3,ON,21.6,ON,-6.3,ON,21.7,ON,-7.9,ON,23.3,ON,-21.9,ON,22.8,ON,17.2,ON,23.1,ON,-11.3,ON,19.6,ON,0.0,ON,4.5,ON,4.5,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,15.9,ON,15.9,ON,
2179,2021-01-18 23:22:06,22.6,ON,7.3,ON,23.0,ON,17.2,ON,22.2,ON,23.3,ON,23.8,ON,15.2,ON,23.2,ON,-3.1,ON,24.4,ON,5.0,ON,22.4,ON,-2.5,ON,22.8,ON,-31.7,ON,20.9,ON,-3.0,ON,22.9,ON,-9.0,ON,21.6,ON,-6.2,ON,21.7,ON,-8.0,ON,23.3,ON,-22.2,ON,22.9,ON,17.4,ON,23.1,ON,-11.3,ON,19.5,ON,-0.1,ON,4.3,ON,4.3,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,15.9,ON,15.9,ON,
2180,2021-01-18 23:22:33,22.7,ON,7.4,ON,23.0,ON,17.0,ON,22.1,ON,23.4,ON,23.9,ON,14.5,ON,23.1,ON,-3.1,ON,24.4,ON,5.4,ON,22.3,ON,-2.6,ON,22.7,ON,-32.3,ON,20.9,ON,-3.1,ON,22.9,ON,-8.9,ON,21.6,ON,-6.4,ON,21.7,ON,-8.3,ON,23.3,ON,-22.7,ON,22.8,ON,17.7,ON,23.1,ON,-11.8,ON,19.6,ON,0.0,ON,4.1,ON,4.1,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
2181,2021-01-18 23:22:48,22.7,ON,7.4,ON,23.0,ON,17.2,ON,22.1,ON,24.2,ON,23.7,ON,14.8,ON,23.3,ON,-3.1,ON,24.4,ON,5.1,ON,22.3,ON,-2.6,ON,22.7,ON,-32.1,ON,20.9,ON,-3.0,ON,22.9,ON,-9.8,ON,21.6,ON,-6.5,ON,21.7,ON,-8.1,ON,23.3,ON,-22.1,ON,22.9,ON,17.2,ON,23.1,ON,-11.4,ON,19.5,ON,-0.7,ON,4.0,ON,4.0,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
2182,2021-01-18 23:23:04,22.7,ON,7.7,ON,23.0,ON,17.3,ON,22.2,ON,24.9,ON,23.8,ON,14.8,ON,23.1,ON,-3.1,ON,24.4,ON,5.0,ON,22.4,ON,-2.5,ON,22.8,ON,-31.7,ON,20.9,ON,-3.0,ON,22.9,ON,-9.0,ON,21.6,ON,-6.2,ON,21.7,ON,-8.3,ON,23.3,ON,-22.0,ON,22.9,ON,17.2,ON,23.1,ON,-11.3,ON,19.6,ON,-0.5,ON,3.9,ON,3.9,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
2183,2021-01-18 23:23:30,22.7,ON,7.8,ON,23.0,ON,17.7,ON,22.3,ON,25.1,ON,23.7,ON,14.5,ON,24.0,ON,-3.1,ON,24.4,ON,4.8,ON,22.4,ON,-2.6,ON,22.8,ON,-31.8,ON,20.9,ON,-3.1,ON,22.9,ON,-8.5,ON,21.6,ON,-6.3,ON,21.7,ON,-7.9,ON,23.2,ON,-21.8,ON,22.9,ON,17.3,ON,23.1,ON,-11.2,ON,19.6,ON,0.0,ON,3.9,ON,4.0,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
2184,2021-01-18 23:23:45,22.7,ON,7.9,ON,23.0,ON,17.7,ON,22.3,ON,25.4,ON,23.8,ON,15.0,ON,24.0,ON,-3.1,ON,24.4,ON,4.8,ON,22.3,ON,-2.5,ON,22.7,ON,-32.1,ON,20.9,ON,-3.1,ON,22.9,ON,-9.2,ON,21.6,ON,-6.2,ON,21.7,ON,-7.8,ON,23.2,ON,-22.0,ON,22.9,ON,17.3,ON,23.1,ON,-11.1,ON,19.6,ON,0.0,ON,4.0,ON,4.0,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
2185,2021-01-18 23:24:00,22.7,ON,8.0,ON,23.0,ON,17.5,ON,22.4,ON,25.3,ON,23.7,ON,15.1,ON,24.0,ON,-3.1,ON,24.4,ON,4.6,ON,22.3,ON,-2.4,ON,22.8,ON,-30.8,ON,20.9,ON,-2.9,ON,22.9,ON,-8.1,ON,21.6,ON,-6.2,ON,21.7,ON,-7.6,ON,23.2,ON,-21.7,ON,22.9,ON,17.1,ON,23.1,ON,-11.5,ON,19.6,ON,-0.5,ON,4.1,ON,4.1,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
2186,2021-01-18 23:24:27,22.6,ON,8.3,ON,23.0,ON,17.4,ON,22.4,ON,24.9,ON,23.8,ON,14.7,ON,24.1,ON,-3.1,ON,24.4,ON,5.1,ON,22.3,ON,-2.4,ON,22.7,ON,-31.7,ON,20.9,ON,-3.2,ON,22.9,ON,-8.0,ON,21.6,ON,-6.4,ON,21.7,ON,-7.9,ON,23.2,ON,-22.1,ON,22.9,ON,17.1,ON,23.1,ON,-10.8,ON,19.6,ON,-0.5,ON,4.3,ON,4.3,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
2187,2021-01-18 23:24:43,22.7,ON,8.5,ON,23.0,ON,17.7,ON,22.4,ON,25.2,ON,23.8,ON,14.2,ON,24.0,ON,-3.1,ON,24.4,ON,5.3,ON,22.3,ON,-2.6,ON,22.7,ON,-32.2,ON,20.9,ON,-3.2,ON,22.9,ON,-9.2,ON,21.6,ON,-6.2,ON,21.7,ON,-8.1,ON,23.2,ON,-22.4,ON,22.9,ON,17.4,ON,23.1,ON,-11.7,ON,19.6,ON,-0.4,ON,4.4,ON,4.4,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,16.9,ON,17.0,ON,
2188,2021-01-18 23:24:58,22.7,ON,8.3,ON,23.1,ON,17.6,ON,22.5,ON,25.0,ON,23.9,ON,14.8,ON,24.1,ON,-3.1,ON,24.4,ON,5.1,ON,22.3,ON,-2.5,ON,22.7,ON,-31.9,ON,20.9,ON,-3.2,ON,22.9,ON,-9.0,ON,21.6,ON,-6.5,ON,21.6,ON,-8.1,ON,23.2,ON,-22.4,ON,22.9,ON,17.7,ON,23.1,ON,-11.6,ON,19.6,ON,-1.2,ON,4.4,ON,4.4,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
2189,2021-01-18 23:25:24,22.7,ON,8.6,ON,23.0,ON,17.6,ON,22.5,ON,24.9,ON,23.9,ON,15.6,ON,24.1,ON,-3.1,ON,24.4,ON,4.6,ON,22.3,ON,-2.6,ON,22.7,ON,-31.4,ON,20.9,ON,-2.9,ON,22.8,ON,-7.8,ON,21.6,ON,-6.4,ON,21.7,ON,-7.7,ON,23.2,ON,-22.0,ON,22.9,ON,17.3,ON,23.1,ON,-10.8,ON,19.7,ON,-0.7,ON,4.6,ON,4.6,ON,4.0,ON,4.0,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
2190,2021-01-18 23:25:40,22.7,ON,8.3,ON,23.0,ON,17.7,ON,22.5,ON,24.9,ON,23.8,ON,15.2,ON,24.1,ON,-3.1,ON,24.4,ON,4.8,ON,22.3,ON,-2.5,ON,22.8,ON,-31.3,ON,20.9,ON,-3.2,ON,22.8,ON,-8.8,ON,21.6,ON,-6.4,ON,21.7,ON,-7.7,ON,23.2,ON,-21.8,ON,22.9,ON,17.1,ON,23.1,ON,-11.1,ON,19.6,ON,-0.1,ON,4.6,ON,4.6,ON,4.1,ON,4.1,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
2191,2021-01-18 23:25:55,22.7,ON,8.3,ON,23.1,ON,17.5,ON,22.5,ON,24.8,ON,23.3,ON,13.6,ON,24.2,ON,-3.1,ON,24.4,ON,5.2,ON,22.4,ON,-2.5,ON,22.7,ON,-32.1,ON,20.9,ON,-3.3,ON,22.8,ON,-8.9,ON,21.6,ON,-6.7,ON,21.6,ON,-8.2,ON,23.2,ON,-22.6,ON,22.9,ON,17.7,ON,23.1,ON,-11.8,ON,19.6,ON,0.3,ON,4.7,ON,4.7,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
2192,2021-01-18 23:26:21,22.7,ON,8.0,ON,23.1,ON,17.3,ON,22.6,ON,24.6,ON,23.4,ON,12.5,ON,24.2,ON,-3.1,ON,24.4,ON,5.3,ON,22.3,ON,-2.7,ON,22.7,ON,-32.1,ON,20.9,ON,-3.3,ON,22.8,ON,-8.7,ON,21.6,ON,-6.4,ON,21.6,ON,-8.4,ON,23.2,ON,-22.7,ON,22.9,ON,17.8,ON,23.1,ON,-11.3,ON,19.6,ON,0.0,ON,4.9,ON,4.9,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
2193,2021-01-18 23:26:36,22.8,ON,7.9,ON,23.1,ON,17.4,ON,22.6,ON,24.5,ON,23.4,ON,11.4,ON,24.2,ON,-3.1,ON,24.4,ON,5.4,ON,22.3,ON,-2.5,ON,22.7,ON,-31.6,ON,20.9,ON,-3.5,ON,22.8,ON,-8.7,ON,21.6,ON,-6.5,ON,21.6,ON,-8.4,ON,23.2,ON,-22.9,ON,23.0,ON,17.9,ON,23.1,ON,-11.7,ON,19.6,ON,0.0,ON,5.0,ON,5.0,ON,4.6,ON,4.6,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
2194,2021-01-18 23:26:51,22.7,ON,8.0,ON,23.2,ON,17.7,ON,22.6,ON,24.9,ON,23.5,ON,11.4,ON,24.3,ON,-3.1,ON,24.3,ON,5.5,ON,22.3,ON,-2.5,ON,22.7,ON,-31.9,ON,20.9,ON,-3.3,ON,22.8,ON,-8.9,ON,21.6,ON,-6.4,ON,21.6,ON,-8.4,ON,23.2,ON,-22.6,ON,22.9,ON,18.3,ON,23.1,ON,-11.3,ON,19.6,ON,-0.6,ON,5.0,ON,5.0,ON,4.6,ON,4.6,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
2195,2021-01-18 23:27:18,22.7,ON,8.2,ON,23.2,ON,17.6,ON,22.6,ON,24.7,ON,23.6,ON,12.1,ON,24.3,ON,-3.1,ON,24.4,ON,5.2,ON,22.3,ON,-2.5,ON,22.7,ON,-31.4,ON,20.9,ON,-3.4,ON,22.8,ON,-8.7,ON,21.6,ON,-6.2,ON,21.6,ON,-8.3,ON,23.2,ON,-22.4,ON,23.0,ON,18.0,ON,23.1,ON,-11.2,ON,19.6,ON,-0.7,ON,5.1,ON,5.1,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
2196,2021-01-18 23:27:33,22.7,ON,8.0,ON,23.1,ON,17.4,ON,22.6,ON,24.9,ON,23.3,ON,11.7,ON,24.4,ON,-3.1,ON,24.3,ON,5.1,ON,22.3,ON,-2.5,ON,22.7,ON,-31.4,ON,20.9,ON,-3.5,ON,22.8,ON,-8.2,ON,21.6,ON,-6.4,ON,21.6,ON,-8.1,ON,23.2,ON,-22.4,ON,22.9,ON,17.6,ON,23.1,ON,-11.1,ON,19.6,ON,-0.4,ON,5.2,ON,5.2,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
2197,2021-01-18 23:27:48,22.8,ON,8.1,ON,23.2,ON,17.5,ON,22.7,ON,24.8,ON,23.4,ON,12.0,ON,23.5,ON,-3.1,ON,24.4,ON,5.6,ON,22.3,ON,-2.5,ON,22.7,ON,-31.8,ON,20.9,ON,-3.1,ON,22.8,ON,-8.6,ON,21.6,ON,-6.4,ON,21.5,ON,-8.5,ON,23.2,ON,-22.8,ON,22.9,ON,17.9,ON,23.1,ON,-12.2,ON,19.6,ON,0.1,ON,5.2,ON,5.2,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
2198,2021-01-18 23:28:15,22.8,ON,8.2,ON,23.2,ON,17.6,ON,22.7,ON,24.9,ON,23.2,ON,12.1,ON,23.6,ON,-3.1,ON,24.4,ON,5.5,ON,22.3,ON,-2.6,ON,22.8,ON,-32.1,ON,20.9,ON,-3.2,ON,22.8,ON,-8.9,ON,21.6,ON,-6.1,ON,21.6,ON,-8.4,ON,23.1,ON,-22.7,ON,22.9,ON,17.6,ON,23.1,ON,-11.8,ON,19.7,ON,0.2,ON,5.3,ON,5.3,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
2199,2021-01-18 23:28:30,22.8,ON,8.0,ON,23.2,ON,17.6,ON,22.7,ON,25.0,ON,23.3,ON,12.0,ON,23.6,ON,-3.1,ON,24.4,ON,5.6,ON,22.3,ON,-2.5,ON,22.7,ON,-32.2,ON,20.9,ON,-3.5,ON,22.8,ON,-9.0,ON,21.6,ON,-6.2,ON,21.5,ON,-8.6,ON,23.2,ON,-22.9,ON,22.8,ON,18.2,ON,23.1,ON,-11.5,ON,19.7,ON,0.3,ON,5.3,ON,5.3,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
2200,2021-01-18 23:28:46,22.8,ON,8.1,ON,23.2,ON,17.5,ON,22.7,ON,24.8,ON,23.4,ON,12.6,ON,23.4,ON,-3.1,ON,24.4,ON,5.5,ON,22.3,ON,-2.6,ON,22.7,ON,-32.3,ON,20.9,ON,-3.3,ON,22.8,ON,-8.5,ON,21.6,ON,-6.3,ON,21.5,ON,-8.5,ON,23.2,ON,-22.8,ON,22.8,ON,18.4,ON,23.1,ON,-11.9,ON,19.7,ON,-0.3,ON,5.4,ON,5.4,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
2201,2021-01-18 23:29:12,22.8,ON,8.2,ON,23.2,ON,17.4,ON,22.8,ON,24.4,ON,23.5,ON,12.6,ON,23.4,ON,-3.1,ON,24.3,ON,5.4,ON,22.3,ON,-2.4,ON,22.7,ON,-30.4,ON,20.9,ON,-3.2,ON,22.8,ON,-8.0,ON,21.6,ON,-6.4,ON,21.5,ON,-8.2,ON,23.1,ON,-22.2,ON,22.7,ON,16.9,ON,23.1,ON,-11.6,ON,19.6,ON,-0.5,ON,5.4,ON,5.4,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
2202,2021-01-18 23:29:27,22.8,ON,8.4,ON,23.1,ON,17.6,ON,22.8,ON,24.7,ON,23.4,ON,13.4,ON,23.6,ON,-3.1,ON,24.3,ON,5.1,ON,22.3,ON,-2.5,ON,22.7,ON,-32.0,ON,20.9,ON,-3.5,ON,22.8,ON,-8.8,ON,21.6,ON,-6.2,ON,21.5,ON,-8.5,ON,23.2,ON,-22.8,ON,22.7,ON,17.4,ON,23.2,ON,-12.2,ON,19.6,ON,-0.6,ON,5.4,ON,5.4,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
2203,2021-01-18 23:29:42,22.8,ON,8.4,ON,23.2,ON,17.5,ON,22.8,ON,24.7,ON,23.3,ON,12.8,ON,23.4,ON,-3.1,ON,24.3,ON,5.3,ON,22.3,ON,-2.4,ON,22.7,ON,-31.0,ON,20.9,ON,-3.2,ON,22.8,ON,-8.7,ON,21.6,ON,-6.3,ON,21.5,ON,-8.3,ON,23.2,ON,-22.0,ON,22.7,ON,17.0,ON,23.2,ON,-11.2,ON,19.7,ON,0.0,ON,5.4,ON,5.4,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
2204,2021-01-18 23:30:10,22.9,ON,8.0,ON,23.2,ON,17.3,ON,22.8,ON,24.4,ON,23.3,ON,13.3,ON,23.4,ON,-3.1,ON,24.4,ON,5.7,ON,22.2,ON,-2.6,ON,22.7,ON,-32.0,ON,20.9,ON,-3.4,ON,22.8,ON,-8.8,ON,21.6,ON,-6.5,ON,21.5,ON,-8.1,ON,23.2,ON,-22.5,ON,22.7,ON,17.6,ON,23.2,ON,-11.6,ON,19.7,ON,0.1,ON,5.5,ON,5.5,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
2205,2021-01-18 23:30:25,22.8,ON,8.0,ON,23.2,ON,17.6,ON,22.8,ON,24.6,ON,23.2,ON,12.8,ON,23.5,ON,-3.1,ON,24.4,ON,5.7,ON,22.2,ON,-2.6,ON,22.7,ON,-32.4,ON,20.9,ON,-3.1,ON,22.8,ON,-8.9,ON,21.6,ON,-6.4,ON,21.5,ON,-8.4,ON,23.1,ON,-22.6,ON,22.7,ON,18.0,ON,23.2,ON,-11.1,ON,19.7,ON,0.0,ON,5.5,ON,5.5,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
2206,2021-01-18 23:30:40,22.9,ON,7.9,ON,23.2,ON,17.4,ON,22.8,ON,24.5,ON,23.2,ON,13.6,ON,23.4,ON,-3.1,ON,24.4,ON,5.4,ON,22.3,ON,-2.4,ON,22.8,ON,-31.4,ON,20.9,ON,-3.2,ON,22.8,ON,-7.8,ON,21.6,ON,-6.2,ON,21.5,ON,-8.2,ON,23.2,ON,-22.3,ON,22.7,ON,17.5,ON,23.2,ON,-11.5,ON,19.7,ON,-0.8,ON,5.5,ON,5.5,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
2207,2021-01-18 23:31:07,22.9,ON,8.2,ON,23.2,ON,17.7,ON,22.9,ON,24.8,ON,23.2,ON,13.0,ON,23.4,ON,-3.1,ON,24.3,ON,5.2,ON,22.3,ON,-2.6,ON,22.7,ON,-32.3,ON,20.9,ON,-3.3,ON,22.8,ON,-8.1,ON,21.6,ON,-6.3,ON,21.5,ON,-8.1,ON,23.1,ON,-22.0,ON,22.7,ON,17.3,ON,23.2,ON,-11.3,ON,19.7,ON,-0.4,ON,5.5,ON,5.5,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
2208,2021-01-18 23:31:22,22.9,ON,8.3,ON,23.2,ON,17.4,ON,22.9,ON,24.7,ON,23.3,ON,13.2,ON,23.4,ON,-3.1,ON,24.4,ON,5.2,ON,22.3,ON,-2.5,ON,22.7,ON,-31.5,ON,20.9,ON,-3.3,ON,22.8,ON,-8.4,ON,21.6,ON,-6.2,ON,21.5,ON,-8.1,ON,23.2,ON,-22.4,ON,22.6,ON,17.2,ON,23.2,ON,-11.1,ON,19.7,ON,-0.5,ON,5.6,ON,5.6,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
2209,2021-01-18 23:31:37,22.9,ON,8.2,ON,23.2,ON,17.6,ON,22.9,ON,24.6,ON,23.5,ON,13.3,ON,23.4,ON,-3.1,ON,24.3,ON,5.1,ON,22.2,ON,-2.4,ON,22.7,ON,-31.0,ON,20.9,ON,-3.0,ON,22.8,ON,-8.1,ON,21.6,ON,-6.2,ON,21.5,ON,-8.1,ON,23.1,ON,-21.9,ON,22.7,ON,16.3,ON,23.2,ON,-11.1,ON,19.7,ON,-1.2,ON,5.6,ON,5.6,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
2210,2021-01-18 23:32:03,22.9,ON,8.4,ON,23.2,ON,17.7,ON,22.9,ON,24.8,ON,23.5,ON,15.7,ON,23.4,ON,-3.1,ON,24.3,ON,4.9,ON,22.2,ON,-2.5,ON,22.7,ON,-31.1,ON,20.9,ON,-3.3,ON,22.8,ON,-8.5,ON,21.6,ON,-6.1,ON,21.4,ON,-7.6,ON,23.1,ON,-21.7,ON,22.7,ON,16.9,ON,23.2,ON,-10.9,ON,19.7,ON,-0.5,ON,5.6,ON,5.6,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
2211,2021-01-18 23:32:19,22.9,ON,8.5,ON,23.2,ON,17.5,ON,22.9,ON,24.7,ON,23.6,ON,15.3,ON,23.4,ON,-3.1,ON,24.4,ON,5.1,ON,22.2,ON,-2.5,ON,22.7,ON,-31.7,ON,20.9,ON,-3.0,ON,22.8,ON,-8.5,ON,21.6,ON,-6.1,ON,21.4,ON,-8.0,ON,23.1,ON,-21.9,ON,22.7,ON,17.1,ON,23.2,ON,-11.2,ON,19.7,ON,-0.6,ON,5.6,ON,5.6,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
2212,2021-01-18 23:32:34,22.9,ON,8.6,ON,23.2,ON,17.9,ON,22.9,ON,24.9,ON,23.6,ON,15.5,ON,23.4,ON,-3.1,ON,24.3,ON,5.0,ON,22.3,ON,-2.6,ON,22.7,ON,-31.6,ON,20.9,ON,-3.2,ON,22.8,ON,-8.1,ON,21.6,ON,-5.9,ON,21.4,ON,-7.9,ON,23.1,ON,-22.1,ON,22.7,ON,16.8,ON,23.2,ON,-10.7,ON,19.7,ON,-1.0,ON,5.6,ON,5.6,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
2213,2021-01-18 23:33:00,23.0,ON,8.7,ON,23.2,ON,17.7,ON,22.8,ON,24.0,ON,23.5,ON,15.8,ON,23.4,ON,-3.1,ON,24.3,ON,4.9,ON,22.3,ON,-2.5,ON,22.7,ON,-31.4,ON,20.9,ON,-3.1,ON,22.8,ON,-8.5,ON,21.6,ON,-6.2,ON,21.4,ON,-7.8,ON,23.1,ON,-21.9,ON,22.8,ON,17.3,ON,23.2,ON,-11.1,ON,19.7,ON,-0.8,ON,5.7,ON,5.7,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
2214,2021-01-18 23:33:16,22.9,ON,8.5,ON,23.2,ON,17.1,ON,22.7,ON,23.0,ON,23.6,ON,16.0,ON,23.2,ON,-3.1,ON,24.3,ON,2.3,ON,22.2,ON,-2.5,ON,22.7,ON,-31.0,ON,20.9,ON,-3.0,ON,22.8,ON,-6.5,ON,21.6,ON,-6.1,ON,21.4,ON,-6.2,ON,23.1,ON,-20.6,ON,22.8,ON,14.7,ON,23.2,ON,-7.4,ON,19.7,ON,-2.3,ON,5.7,ON,5.7,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2215,2021-01-18 23:33:31,22.9,ON,9.0,ON,23.2,ON,18.5,ON,22.6,ON,23.2,ON,23.6,ON,18.7,ON,23.3,ON,-2.3,ON,24.4,ON,1.3,ON,22.2,ON,-2.3,ON,22.7,ON,-29.1,ON,20.9,ON,-3.2,ON,22.8,ON,-5.5,ON,21.6,ON,-6.2,ON,21.4,ON,-4.9,ON,23.1,ON,-19.4,ON,22.8,ON,14.1,ON,23.2,ON,-8.0,ON,19.7,ON,-3.3,ON,5.7,ON,5.7,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2216,2021-01-18 23:33:58,22.9,ON,9.3,ON,23.3,ON,18.7,ON,22.4,ON,23.9,ON,23.6,ON,18.5,ON,23.5,ON,-2.3,ON,24.4,ON,1.1,ON,22.2,ON,-2.3,ON,22.7,ON,-29.0,ON,20.9,ON,-2.8,ON,22.8,ON,-5.6,ON,21.6,ON,-6.1,ON,21.3,ON,-4.9,ON,23.1,ON,-19.4,ON,22.9,ON,14.0,ON,23.2,ON,-8.1,ON,19.7,ON,-3.6,ON,5.7,ON,5.7,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2217,2021-01-18 23:34:13,23.0,ON,9.6,ON,23.3,ON,18.9,ON,22.4,ON,23.9,ON,23.6,ON,18.4,ON,23.5,ON,-2.3,ON,24.3,ON,1.3,ON,22.2,ON,-2.2,ON,22.7,ON,-29.2,ON,20.9,ON,-2.6,ON,22.7,ON,-5.2,ON,21.6,ON,-6.2,ON,21.3,ON,-4.9,ON,23.1,ON,-19.5,ON,22.9,ON,14.1,ON,23.2,ON,-7.3,ON,19.7,ON,-3.2,ON,5.7,ON,5.7,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2218,2021-01-18 23:34:28,22.9,ON,9.6,ON,23.3,ON,17.6,ON,22.3,ON,23.6,ON,23.5,ON,15.3,ON,23.3,ON,-3.1,ON,24.3,ON,5.2,ON,22.2,ON,-2.5,ON,22.7,ON,-31.7,ON,20.9,ON,-2.8,ON,22.8,ON,-8.7,ON,21.6,ON,-6.2,ON,21.3,ON,-8.0,ON,23.1,ON,-22.0,ON,22.8,ON,17.7,ON,23.2,ON,-11.5,ON,19.8,ON,-0.8,ON,5.8,ON,5.8,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2219,2021-01-18 23:34:54,22.9,ON,9.6,ON,23.3,ON,18.5,ON,22.2,ON,24.1,ON,23.7,ON,14.7,ON,23.4,ON,-3.1,ON,24.3,ON,3.1,ON,22.2,ON,-2.3,ON,22.7,ON,-30.3,ON,20.9,ON,-2.8,ON,22.7,ON,-7.3,ON,21.6,ON,-6.2,ON,21.4,ON,-6.2,ON,23.1,ON,-20.6,ON,22.8,ON,15.8,ON,23.3,ON,-9.2,ON,19.7,ON,-1.7,ON,5.8,ON,5.8,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,18.0,ON,18.0,ON,
2220,2021-01-18 23:35:09,22.9,ON,9.9,ON,23.3,ON,18.7,ON,22.1,ON,24.2,ON,23.7,ON,13.7,ON,23.4,ON,-3.1,ON,24.4,ON,2.4,ON,22.2,ON,-2.4,ON,22.7,ON,-30.0,ON,20.9,ON,-3.3,ON,22.7,ON,-6.7,ON,21.6,ON,-6.2,ON,21.3,ON,-6.0,ON,23.1,ON,-20.2,ON,22.9,ON,15.5,ON,23.3,ON,-8.9,ON,19.7,ON,-3.0,ON,5.8,ON,5.8,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2221,2021-01-18 23:35:25,22.9,ON,9.7,ON,23.3,ON,18.5,ON,22.1,ON,24.2,ON,23.6,ON,13.6,ON,23.3,ON,-3.1,ON,24.3,ON,2.3,ON,22.2,ON,-2.3,ON,22.7,ON,-29.5,ON,20.9,ON,-3.1,ON,22.7,ON,-7.0,ON,21.6,ON,-6.1,ON,21.3,ON,-5.8,ON,23.1,ON,-20.0,ON,22.8,ON,15.4,ON,23.3,ON,-9.0,ON,19.8,ON,-2.3,ON,5.8,ON,5.8,ON,6.0,ON,6.0,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
2222,2021-01-18 23:35:51,22.8,ON,9.9,ON,23.3,ON,18.8,ON,22.1,ON,25.6,ON,23.8,ON,13.5,ON,23.2,ON,-3.1,ON,24.4,ON,2.9,ON,22.2,ON,-2.4,ON,22.7,ON,-30.3,ON,20.9,ON,-3.2,ON,22.7,ON,-7.1,ON,21.6,ON,-6.2,ON,21.3,ON,-6.1,ON,23.1,ON,-20.4,ON,22.9,ON,15.5,ON,23.3,ON,-9.1,ON,19.7,ON,-2.0,ON,5.8,ON,5.8,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
2223,2021-01-18 23:36:07,22.8,ON,10.0,ON,23.3,ON,18.8,ON,22.2,ON,26.0,ON,23.6,ON,13.5,ON,23.5,ON,-3.1,ON,24.3,ON,2.7,ON,22.2,ON,-2.3,ON,22.7,ON,-30.1,ON,20.9,ON,-2.9,ON,22.7,ON,-6.9,ON,21.6,ON,-6.1,ON,21.3,ON,-6.1,ON,23.0,ON,-20.5,ON,22.9,ON,15.8,ON,23.3,ON,-9.0,ON,19.8,ON,-1.8,ON,5.8,ON,5.8,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
2224,2021-01-18 23:36:22,22.7,ON,10.1,ON,23.3,ON,18.9,ON,22.3,ON,26.2,ON,23.6,ON,12.9,ON,23.4,ON,-3.1,ON,24.3,ON,3.2,ON,22.2,ON,-2.4,ON,22.7,ON,-30.7,ON,20.9,ON,-3.2,ON,22.7,ON,-6.8,ON,21.6,ON,-6.1,ON,21.3,ON,-6.2,ON,23.1,ON,-20.6,ON,22.9,ON,15.6,ON,23.3,ON,-8.8,ON,19.7,ON,-2.4,ON,5.8,ON,5.8,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,16.5,ON,16.5,ON,
2225,2021-01-18 23:36:49,22.7,ON,10.5,ON,23.3,ON,18.9,ON,22.3,ON,26.2,ON,23.8,ON,13.5,ON,23.3,ON,-3.1,ON,24.3,ON,2.9,ON,22.1,ON,-2.3,ON,22.7,ON,-30.0,ON,20.9,ON,-3.0,ON,22.7,ON,-6.7,ON,21.6,ON,-6.2,ON,21.3,ON,-6.1,ON,23.1,ON,-20.3,ON,22.9,ON,15.0,ON,23.3,ON,-9.0,ON,19.8,ON,-2.2,ON,5.9,ON,5.9,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
2226,2021-01-18 23:37:04,22.6,ON,10.6,ON,23.4,ON,19.1,ON,22.4,ON,26.0,ON,23.8,ON,12.9,ON,23.3,ON,-3.1,ON,24.4,ON,2.8,ON,22.2,ON,-2.5,ON,22.7,ON,-30.8,ON,20.9,ON,-3.2,ON,22.7,ON,-7.1,ON,21.6,ON,-6.2,ON,21.2,ON,-6.1,ON,23.1,ON,-20.2,ON,22.9,ON,15.7,ON,23.3,ON,-9.0,ON,19.7,ON,-1.9,ON,5.9,ON,5.9,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
2227,2021-01-18 23:37:19,22.7,ON,10.7,ON,23.3,ON,19.1,ON,22.4,ON,26.2,ON,23.7,ON,14.0,ON,23.4,ON,-3.1,ON,24.3,ON,2.6,ON,22.2,ON,-2.3,ON,22.6,ON,-30.0,ON,20.9,ON,-3.3,ON,22.7,ON,-7.3,ON,21.6,ON,-6.2,ON,21.2,ON,-5.9,ON,23.1,ON,-20.2,ON,22.9,ON,15.5,ON,23.3,ON,-8.4,ON,19.8,ON,-2.0,ON,5.9,ON,5.9,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,15.9,ON,15.9,ON,
2228,2021-01-18 23:37:46,22.6,ON,10.2,ON,23.3,ON,18.9,ON,22.5,ON,26.0,ON,23.7,ON,13.7,ON,23.3,ON,-3.1,ON,24.3,ON,2.4,ON,22.2,ON,-2.4,ON,22.7,ON,-30.2,ON,20.9,ON,-3.1,ON,22.7,ON,-6.3,ON,21.6,ON,-6.3,ON,21.2,ON,-5.9,ON,23.0,ON,-20.1,ON,22.9,ON,15.3,ON,23.3,ON,-9.0,ON,19.8,ON,-2.0,ON,5.9,ON,5.9,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,15.9,ON,15.9,ON,
2229,2021-01-18 23:38:01,22.6,ON,10.1,ON,23.4,ON,18.9,ON,22.5,ON,25.7,ON,23.9,ON,13.4,ON,23.4,ON,-3.1,ON,24.3,ON,2.5,ON,22.1,ON,-2.4,ON,22.6,ON,-30.2,ON,20.9,ON,-3.0,ON,22.7,ON,-6.0,ON,21.6,ON,-6.2,ON,21.2,ON,-6.0,ON,23.0,ON,-20.3,ON,22.9,ON,15.5,ON,23.3,ON,-9.4,ON,19.7,ON,-2.1,ON,5.9,ON,5.9,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
2230,2021-01-18 23:38:16,22.6,ON,10.4,ON,23.4,ON,19.0,ON,22.5,ON,25.9,ON,23.7,ON,13.5,ON,23.4,ON,-3.1,ON,24.3,ON,2.7,ON,22.2,ON,-2.4,ON,22.6,ON,-30.7,ON,20.9,ON,-3.4,ON,22.7,ON,-6.3,ON,21.6,ON,-6.3,ON,21.2,ON,-6.2,ON,23.0,ON,-20.5,ON,22.9,ON,15.5,ON,23.3,ON,-9.1,ON,19.8,ON,-2.8,ON,6.0,ON,6.0,ON,4.0,ON,4.0,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
2231,2021-01-18 23:38:43,22.5,ON,10.3,ON,23.3,ON,19.0,ON,22.5,ON,25.6,ON,23.8,ON,13.9,ON,23.2,ON,-3.1,ON,24.3,ON,2.6,ON,22.2,ON,-2.4,ON,22.6,ON,-30.3,ON,20.9,ON,-3.1,ON,22.7,ON,-6.9,ON,21.6,ON,-6.1,ON,21.2,ON,-6.1,ON,23.0,ON,-20.4,ON,23.0,ON,15.8,ON,23.3,ON,-9.3,ON,19.7,ON,-1.3,ON,5.9,ON,5.9,ON,4.0,ON,4.0,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
2232,2021-01-18 23:38:58,22.5,ON,10.4,ON,23.3,ON,19.0,ON,22.6,ON,25.7,ON,23.7,ON,13.2,ON,23.1,ON,-3.1,ON,24.3,ON,2.8,ON,22.2,ON,-2.4,ON,22.6,ON,-30.7,ON,20.9,ON,-3.2,ON,22.7,ON,-7.0,ON,21.6,ON,-6.4,ON,21.2,ON,-6.4,ON,23.0,ON,-20.9,ON,22.9,ON,16.1,ON,23.3,ON,-8.9,ON,19.8,ON,-1.1,ON,5.8,ON,5.8,ON,4.1,ON,4.1,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
2233,2021-01-18 23:39:13,22.5,ON,10.3,ON,23.3,ON,18.8,ON,22.6,ON,25.6,ON,23.6,ON,12.7,ON,23.2,ON,-3.1,ON,24.3,ON,2.6,ON,22.1,ON,-2.4,ON,22.7,ON,-30.2,ON,20.8,ON,-3.0,ON,22.7,ON,-7.2,ON,21.6,ON,-6.3,ON,21.2,ON,-6.3,ON,23.0,ON,-20.8,ON,22.9,ON,15.8,ON,23.3,ON,-9.1,ON,19.8,ON,-1.5,ON,5.5,ON,5.5,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
2234,2021-01-18 23:39:40,22.5,ON,10.3,ON,23.3,ON,18.9,ON,22.6,ON,25.6,ON,23.8,ON,13.5,ON,23.1,ON,-3.1,ON,24.3,ON,2.7,ON,22.1,ON,-2.4,ON,22.6,ON,-30.2,ON,20.9,ON,-3.3,ON,22.7,ON,-6.0,ON,21.6,ON,-6.4,ON,21.2,ON,-6.2,ON,23.0,ON,-20.8,ON,22.9,ON,15.8,ON,23.3,ON,-9.4,ON,19.8,ON,-1.6,ON,5.2,ON,5.2,ON,4.6,ON,4.6,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
2235,2021-01-18 23:39:56,22.4,ON,10.3,ON,23.3,ON,19.3,ON,22.6,ON,25.9,ON,23.5,ON,13.4,ON,23.3,ON,-3.1,ON,24.4,ON,2.6,ON,22.2,ON,-2.2,ON,22.6,ON,-29.5,ON,20.9,ON,-3.2,ON,22.6,ON,-6.0,ON,21.6,ON,-6.2,ON,21.2,ON,-5.9,ON,23.0,ON,-20.3,ON,23.0,ON,15.1,ON,23.3,ON,-8.7,ON,19.8,ON,-1.1,ON,5.1,ON,5.1,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
2236,2021-01-18 23:40:11,22.4,ON,10.6,ON,23.3,ON,19.1,ON,22.6,ON,25.9,ON,23.8,ON,13.1,ON,23.3,ON,-3.1,ON,24.3,ON,2.9,ON,22.1,ON,-2.3,ON,22.7,ON,-29.7,ON,20.9,ON,-3.3,ON,22.7,ON,-5.8,ON,21.6,ON,-6.2,ON,21.2,ON,-6.2,ON,23.0,ON,-20.5,ON,23.0,ON,15.4,ON,23.4,ON,-9.4,ON,19.8,ON,-2.0,ON,4.8,ON,4.8,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
2237,2021-01-18 23:40:38,22.4,ON,10.5,ON,23.3,ON,19.1,ON,22.6,ON,25.7,ON,23.8,ON,13.1,ON,23.3,ON,-3.1,ON,24.3,ON,2.4,ON,22.2,ON,-2.3,ON,22.7,ON,-29.8,ON,20.9,ON,-3.0,ON,22.7,ON,-6.1,ON,21.5,ON,-6.3,ON,21.2,ON,-6.0,ON,23.0,ON,-20.5,ON,22.9,ON,15.5,ON,23.4,ON,-8.1,ON,19.8,ON,-2.2,ON,4.5,ON,4.5,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
2238,2021-01-18 23:40:53,22.5,ON,10.3,ON,23.3,ON,18.9,ON,22.6,ON,25.4,ON,23.7,ON,13.5,ON,23.2,ON,-3.1,ON,24.3,ON,2.3,ON,22.2,ON,-2.3,ON,22.6,ON,-29.6,ON,20.9,ON,-3.0,ON,22.7,ON,-6.6,ON,21.5,ON,-6.4,ON,21.1,ON,-6.0,ON,23.0,ON,-20.5,ON,22.9,ON,15.1,ON,23.3,ON,-8.5,ON,19.8,ON,-2.1,ON,4.3,ON,4.3,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
2239,2021-01-18 23:41:08,22.4,ON,10.3,ON,23.3,ON,18.8,ON,22.7,ON,25.7,ON,23.6,ON,13.3,ON,23.1,ON,-3.1,ON,24.3,ON,2.6,ON,22.1,ON,-2.3,ON,22.7,ON,-29.6,ON,20.9,ON,-3.1,ON,22.7,ON,-6.0,ON,21.6,ON,-6.3,ON,21.1,ON,-6.0,ON,23.0,ON,-20.3,ON,22.9,ON,14.8,ON,23.4,ON,-8.6,ON,19.8,ON,-2.3,ON,4.2,ON,4.2,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,17.0,ON,17.1,ON,
2240,2021-01-18 23:41:35,22.4,ON,10.3,ON,23.3,ON,19.2,ON,22.7,ON,25.8,ON,23.7,ON,13.2,ON,24.0,ON,-3.1,ON,24.3,ON,2.4,ON,22.1,ON,-2.3,ON,22.7,ON,-29.9,ON,20.8,ON,-3.2,ON,22.7,ON,-6.0,ON,21.6,ON,-6.4,ON,21.1,ON,-5.8,ON,23.0,ON,-20.0,ON,22.9,ON,14.7,ON,23.4,ON,-8.3,ON,19.8,ON,-2.4,ON,4.0,ON,4.0,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
