no, tanggal,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2241,2021-01-18 23:41:51,22.4,ON,10.3,ON,23.3,ON,19.1,ON,22.7,ON,25.4,ON,23.6,ON,13.6,ON,24.1,ON,-3.1,ON,24.3,ON,2.2,ON,22.1,ON,-2.3,ON,22.7,ON,-29.3,ON,20.9,ON,-3.2,ON,22.6,ON,-6.2,ON,21.6,ON,-6.2,ON,21.1,ON,-5.7,ON,23.0,ON,-20.0,ON,22.8,ON,14.2,ON,23.4,ON,-8.7,ON,19.8,ON,-3.2,ON,3.9,ON,3.9,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
2242,2021-01-18 23:42:06,22.4,ON,10.3,ON,23.3,ON,19.2,ON,22.7,ON,25.7,ON,23.5,ON,11.3,ON,24.0,ON,-3.1,ON,24.3,ON,2.2,ON,22.1,ON,-2.2,ON,22.6,ON,-29.3,ON,20.8,ON,-3.5,ON,22.7,ON,-5.7,ON,21.6,ON,-6.2,ON,21.1,ON,-5.8,ON,22.9,ON,-20.0,ON,22.8,ON,14.8,ON,23.4,ON,-9.0,ON,19.8,ON,-2.6,ON,3.9,ON,3.9,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
2243,2021-01-18 23:42:33,22.4,ON,10.3,ON,23.4,ON,18.9,ON,22.8,ON,25.5,ON,23.4,ON,11.5,ON,24.1,ON,-3.1,ON,24.3,ON,2.4,ON,22.1,ON,-2.3,ON,22.7,ON,-29.6,ON,20.9,ON,-3.3,ON,22.6,ON,-6.1,ON,21.6,ON,-6.2,ON,21.1,ON,-6.0,ON,22.9,ON,-20.2,ON,22.7,ON,15.4,ON,23.4,ON,-9.5,ON,19.8,ON,-3.4,ON,4.1,ON,4.1,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
2244,2021-01-18 23:42:48,22.4,ON,10.3,ON,23.3,ON,19.0,ON,22.8,ON,25.5,ON,23.5,ON,10.3,ON,24.0,ON,-3.1,ON,24.3,ON,2.8,ON,22.1,ON,-2.2,ON,22.7,ON,-29.4,ON,20.9,ON,-3.5,ON,22.7,ON,-5.8,ON,21.6,ON,-6.4,ON,21.1,ON,-5.9,ON,23.0,ON,-20.2,ON,22.8,ON,14.4,ON,23.4,ON,-8.1,ON,19.8,ON,-3.1,ON,4.2,ON,4.2,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
2245,2021-01-18 23:43:03,22.3,ON,10.6,ON,23.3,ON,19.2,ON,22.8,ON,25.6,ON,23.2,ON,10.4,ON,24.1,ON,-3.1,ON,24.4,ON,2.7,ON,22.1,ON,-2.3,ON,22.7,ON,-29.7,ON,20.8,ON,-3.6,ON,22.6,ON,-6.6,ON,21.5,ON,-6.3,ON,21.1,ON,-6.1,ON,23.0,ON,-20.4,ON,22.7,ON,14.8,ON,23.4,ON,-8.6,ON,19.8,ON,-2.5,ON,4.3,ON,4.3,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
2246,2021-01-18 23:43:30,22.3,ON,10.0,ON,23.4,ON,18.6,ON,22.8,ON,25.4,ON,23.2,ON,10.6,ON,24.2,ON,-3.1,ON,24.4,ON,2.8,ON,22.1,ON,-2.2,ON,22.6,ON,-29.6,ON,20.9,ON,-3.4,ON,22.6,ON,-6.2,ON,21.5,ON,-6.3,ON,21.1,ON,-6.2,ON,22.9,ON,-19.9,ON,22.7,ON,14.7,ON,23.4,ON,-8.8,ON,19.8,ON,-2.2,ON,4.4,ON,4.4,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
2247,2021-01-18 23:43:45,22.3,ON,10.0,ON,23.5,ON,19.0,ON,22.8,ON,25.3,ON,23.5,ON,10.0,ON,24.3,ON,-3.1,ON,24.3,ON,2.8,ON,22.1,ON,-2.3,ON,22.6,ON,-29.8,ON,20.8,ON,-3.1,ON,22.6,ON,-6.5,ON,21.6,ON,-6.2,ON,21.1,ON,-6.3,ON,22.9,ON,-20.2,ON,22.7,ON,14.6,ON,23.4,ON,-8.9,ON,19.9,ON,-2.1,ON,4.5,ON,4.5,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
2248,2021-01-18 23:44:01,22.3,ON,10.0,ON,23.4,ON,19.0,ON,22.8,ON,25.6,ON,23.5,ON,10.0,ON,24.3,ON,-3.1,ON,24.3,ON,2.3,ON,22.1,ON,-2.2,ON,22.6,ON,-29.8,ON,20.9,ON,-3.3,ON,22.6,ON,-6.0,ON,21.5,ON,-6.4,ON,21.0,ON,-6.1,ON,23.0,ON,-20.1,ON,22.6,ON,14.9,ON,23.3,ON,-8.9,ON,19.8,ON,-1.8,ON,4.5,ON,4.5,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
2249,2021-01-18 23:44:28,22.3,ON,9.9,ON,23.4,ON,18.9,ON,22.9,ON,25.5,ON,23.5,ON,10.0,ON,24.3,ON,-3.1,ON,24.3,ON,2.7,ON,22.1,ON,-2.4,ON,22.6,ON,-30.2,ON,20.8,ON,-3.5,ON,22.7,ON,-6.3,ON,21.5,ON,-6.2,ON,21.0,ON,-6.1,ON,22.9,ON,-20.3,ON,22.6,ON,15.4,ON,23.4,ON,-9.8,ON,19.8,ON,-1.8,ON,4.7,ON,4.7,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
2250,2021-01-18 23:44:43,22.3,ON,9.9,ON,23.5,ON,19.0,ON,22.9,ON,25.5,ON,23.5,ON,11.1,ON,24.4,ON,-3.1,ON,24.3,ON,2.6,ON,22.1,ON,-2.3,ON,22.6,ON,-29.7,ON,20.9,ON,-3.1,ON,22.6,ON,-5.5,ON,21.5,ON,-6.1,ON,21.0,ON,-5.9,ON,22.9,ON,-20.1,ON,22.7,ON,15.1,ON,23.3,ON,-9.0,ON,19.9,ON,-2.2,ON,4.8,ON,4.8,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
2251,2021-01-18 23:44:59,22.2,ON,9.8,ON,23.4,ON,18.9,ON,22.9,ON,25.6,ON,23.2,ON,10.7,ON,24.4,ON,-3.1,ON,24.3,ON,2.6,ON,22.1,ON,-2.2,ON,22.6,ON,-30.1,ON,20.9,ON,-3.5,ON,22.6,ON,-6.5,ON,21.6,ON,-6.1,ON,21.0,ON,-6.2,ON,22.9,ON,-20.4,ON,22.7,ON,15.6,ON,23.3,ON,-9.4,ON,19.8,ON,-2.9,ON,4.9,ON,4.9,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
2252,2021-01-18 23:45:26,22.2,ON,10.3,ON,23.5,ON,19.0,ON,22.9,ON,25.6,ON,23.3,ON,11.0,ON,23.5,ON,-3.1,ON,24.3,ON,2.7,ON,22.1,ON,-2.2,ON,22.7,ON,-29.9,ON,20.9,ON,-3.4,ON,22.6,ON,-6.5,ON,21.6,ON,-6.2,ON,21.0,ON,-6.1,ON,23.0,ON,-20.2,ON,22.7,ON,15.4,ON,23.3,ON,-8.8,ON,19.8,ON,-1.7,ON,5.0,ON,5.0,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,17.5,ON,17.6,ON,
2253,2021-01-18 23:45:41,22.3,ON,10.1,ON,23.5,ON,19.1,ON,22.9,ON,25.7,ON,23.3,ON,11.2,ON,23.5,ON,-3.1,ON,24.3,ON,2.7,ON,22.1,ON,-2.2,ON,22.6,ON,-29.9,ON,20.9,ON,-3.0,ON,22.6,ON,-6.3,ON,21.5,ON,-6.2,ON,21.0,ON,-6.0,ON,22.9,ON,-20.2,ON,22.7,ON,15.2,ON,23.3,ON,-8.7,ON,19.9,ON,-2.1,ON,5.1,ON,5.1,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
2254,2021-01-18 23:45:56,22.3,ON,10.0,ON,23.5,ON,18.8,ON,22.8,ON,24.5,ON,23.5,ON,11.4,ON,23.5,ON,-3.1,ON,24.4,ON,2.7,ON,22.1,ON,-2.3,ON,22.6,ON,-29.8,ON,20.8,ON,-3.2,ON,22.6,ON,-6.6,ON,21.5,ON,-6.2,ON,21.0,ON,-6.2,ON,22.9,ON,-20.2,ON,22.7,ON,15.0,ON,23.3,ON,-9.3,ON,19.8,ON,-2.6,ON,5.1,ON,5.1,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
2255,2021-01-18 23:46:22,22.2,ON,10.0,ON,23.5,ON,18.5,ON,22.7,ON,23.6,ON,23.2,ON,11.0,ON,23.6,ON,-3.1,ON,24.3,ON,2.7,ON,22.1,ON,-2.3,ON,22.7,ON,-29.8,ON,20.9,ON,-3.3,ON,22.6,ON,-6.4,ON,21.6,ON,-6.2,ON,21.0,ON,-6.2,ON,22.9,ON,-20.5,ON,22.7,ON,14.7,ON,23.3,ON,-9.7,ON,19.8,ON,-1.6,ON,5.2,ON,5.2,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
2256,2021-01-18 23:46:38,22.2,ON,9.9,ON,23.5,ON,18.6,ON,22.6,ON,23.4,ON,23.4,ON,11.1,ON,23.6,ON,-3.1,ON,24.3,ON,2.8,ON,22.1,ON,-2.5,ON,22.6,ON,-30.3,ON,20.9,ON,-3.2,ON,22.6,ON,-6.3,ON,21.5,ON,-6.2,ON,21.0,ON,-6.1,ON,22.8,ON,-20.5,ON,22.7,ON,15.8,ON,23.4,ON,-9.6,ON,19.8,ON,-1.7,ON,5.2,ON,5.2,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
2257,2021-01-18 23:46:53,22.2,ON,9.7,ON,23.5,ON,18.6,ON,22.5,ON,23.8,ON,23.3,ON,11.3,ON,23.5,ON,-3.1,ON,24.3,ON,2.8,ON,22.0,ON,-2.4,ON,22.6,ON,-30.6,ON,20.8,ON,-3.3,ON,22.6,ON,-6.4,ON,21.5,ON,-6.3,ON,21.0,ON,-6.2,ON,22.9,ON,-20.7,ON,22.8,ON,15.4,ON,23.4,ON,-9.1,ON,19.9,ON,-2.2,ON,5.3,ON,5.3,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
2258,2021-01-18 23:47:20,22.2,ON,9.5,ON,23.5,ON,18.2,ON,22.4,ON,23.7,ON,23.6,ON,13.1,ON,23.6,ON,-3.1,ON,24.3,ON,2.8,ON,22.1,ON,-2.4,ON,22.7,ON,-30.7,ON,20.8,ON,-3.1,ON,22.6,ON,-6.8,ON,21.6,ON,-6.3,ON,21.0,ON,-6.2,ON,22.9,ON,-20.5,ON,22.9,ON,15.4,ON,23.4,ON,-8.8,ON,19.8,ON,-1.9,ON,5.3,ON,5.3,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
2259,2021-01-18 23:47:35,22.2,ON,9.4,ON,23.5,ON,18.5,ON,22.3,ON,23.9,ON,23.6,ON,13.3,ON,23.6,ON,-3.1,ON,24.3,ON,2.5,ON,22.1,ON,-2.3,ON,22.7,ON,-29.9,ON,20.9,ON,-3.2,ON,22.6,ON,-6.1,ON,21.5,ON,-6.3,ON,21.0,ON,-6.1,ON,22.9,ON,-20.2,ON,22.8,ON,14.9,ON,23.4,ON,-8.8,ON,19.9,ON,-2.3,ON,5.4,ON,5.4,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
2260,2021-01-18 23:47:50,22.1,ON,9.5,ON,23.5,ON,18.6,ON,22.2,ON,24.3,ON,23.8,ON,13.9,ON,23.4,ON,-3.1,ON,24.3,ON,2.6,ON,22.1,ON,-2.3,ON,22.6,ON,-30.0,ON,20.8,ON,-3.2,ON,22.6,ON,-6.7,ON,21.6,ON,-6.1,ON,20.9,ON,-6.1,ON,22.9,ON,-20.2,ON,22.8,ON,15.0,ON,23.4,ON,-8.5,ON,19.8,ON,-2.4,ON,5.4,ON,5.4,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
2261,2021-01-18 23:48:17,22.2,ON,9.6,ON,23.5,ON,18.7,ON,22.1,ON,24.4,ON,23.7,ON,14.0,ON,23.5,ON,-3.1,ON,24.3,ON,2.3,ON,22.1,ON,-2.4,ON,22.7,ON,-30.0,ON,20.8,ON,-3.1,ON,22.6,ON,-6.9,ON,21.5,ON,-6.2,ON,20.9,ON,-5.9,ON,22.9,ON,-20.4,ON,22.8,ON,15.2,ON,23.4,ON,-8.4,ON,19.8,ON,-1.7,ON,5.4,ON,5.4,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
2262,2021-01-18 23:48:32,22.0,ON,9.6,ON,23.5,ON,18.9,ON,22.1,ON,24.4,ON,23.6,ON,14.3,ON,23.4,ON,-3.1,ON,24.3,ON,2.6,ON,22.0,ON,-2.4,ON,22.6,ON,-30.3,ON,20.8,ON,-3.2,ON,22.6,ON,-7.6,ON,21.5,ON,-5.9,ON,20.9,ON,-6.2,ON,22.9,ON,-20.4,ON,22.8,ON,15.7,ON,23.4,ON,-8.8,ON,19.9,ON,-2.2,ON,5.5,ON,5.5,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
2263,2021-01-18 23:48:47,22.1,ON,9.9,ON,23.5,ON,19.0,ON,22.1,ON,25.2,ON,23.5,ON,14.1,ON,23.5,ON,-3.1,ON,24.4,ON,2.7,ON,22.0,ON,-2.4,ON,22.6,ON,-30.3,ON,20.9,ON,-3.1,ON,22.6,ON,-7.2,ON,21.5,ON,-6.1,ON,20.9,ON,-5.8,ON,22.8,ON,-20.3,ON,22.8,ON,15.7,ON,23.4,ON,-9.1,ON,19.9,ON,-1.6,ON,5.5,ON,5.5,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
2264,2021-01-18 23:49:14,22.1,ON,9.5,ON,23.5,ON,19.2,ON,22.2,ON,26.2,ON,23.5,ON,13.8,ON,23.4,ON,-3.1,ON,24.3,ON,2.6,ON,22.1,ON,-2.4,ON,22.6,ON,-30.2,ON,20.8,ON,-3.0,ON,22.6,ON,-7.2,ON,21.5,ON,-6.1,ON,20.9,ON,-5.9,ON,22.9,ON,-20.3,ON,22.9,ON,15.4,ON,23.3,ON,-8.6,ON,19.8,ON,-1.7,ON,5.5,ON,5.5,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2265,2021-01-18 23:49:29,22.1,ON,9.3,ON,23.5,ON,19.3,ON,22.3,ON,26.4,ON,23.5,ON,13.7,ON,23.3,ON,-3.1,ON,24.3,ON,2.4,ON,22.1,ON,-2.3,ON,22.6,ON,-29.9,ON,20.8,ON,-2.8,ON,22.6,ON,-6.6,ON,21.5,ON,-6.1,ON,20.9,ON,-6.0,ON,22.8,ON,-20.2,ON,22.9,ON,15.6,ON,23.4,ON,-8.9,ON,19.8,ON,-2.9,ON,5.5,ON,5.5,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2266,2021-01-18 23:49:44,22.0,ON,9.3,ON,23.5,ON,19.0,ON,22.3,ON,25.9,ON,23.6,ON,13.3,ON,23.4,ON,-3.1,ON,24.3,ON,2.7,ON,22.0,ON,-2.4,ON,22.6,ON,-30.7,ON,20.8,ON,-3.3,ON,22.5,ON,-7.4,ON,21.5,ON,-6.1,ON,20.9,ON,-6.1,ON,22.8,ON,-20.3,ON,22.9,ON,15.8,ON,23.4,ON,-8.8,ON,19.9,ON,-1.9,ON,5.5,ON,5.5,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2267,2021-01-18 23:50:11,22.0,ON,9.3,ON,23.5,ON,19.0,ON,22.4,ON,25.8,ON,23.5,ON,13.5,ON,23.3,ON,-3.1,ON,24.3,ON,2.4,ON,22.0,ON,-2.3,ON,22.6,ON,-29.6,ON,20.8,ON,-2.9,ON,22.6,ON,-6.6,ON,21.6,ON,-6.2,ON,20.9,ON,-5.8,ON,22.9,ON,-20.0,ON,22.9,ON,15.2,ON,23.4,ON,-9.1,ON,19.8,ON,-2.1,ON,5.6,ON,5.6,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2268,2021-01-18 23:50:26,22.1,ON,8.9,ON,23.5,ON,19.0,ON,22.4,ON,25.7,ON,23.5,ON,13.8,ON,23.3,ON,-3.1,ON,24.4,ON,2.5,ON,22.0,ON,-2.3,ON,22.6,ON,-30.3,ON,20.8,ON,-3.1,ON,22.5,ON,-6.3,ON,21.5,ON,-6.1,ON,20.9,ON,-6.1,ON,22.9,ON,-20.1,ON,22.9,ON,15.3,ON,23.4,ON,-8.6,ON,19.9,ON,-2.2,ON,5.6,ON,5.6,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2269,2021-01-18 23:50:41,22.1,ON,8.6,ON,23.5,ON,18.9,ON,22.4,ON,25.4,ON,23.6,ON,12.9,ON,23.4,ON,-3.1,ON,24.3,ON,2.6,ON,22.0,ON,-2.3,ON,22.6,ON,-31.0,ON,20.8,ON,-3.1,ON,22.5,ON,-6.8,ON,21.5,ON,-6.1,ON,20.9,ON,-6.0,ON,22.8,ON,-20.4,ON,22.9,ON,15.6,ON,23.4,ON,-8.8,ON,19.9,ON,-2.0,ON,5.6,ON,5.6,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2270,2021-01-18 23:51:08,22.2,ON,8.2,ON,23.4,ON,19.1,ON,22.5,ON,25.4,ON,23.3,ON,13.5,ON,23.2,ON,-3.1,ON,24.3,ON,2.6,ON,22.0,ON,-2.5,ON,22.6,ON,-30.9,ON,20.8,ON,-3.2,ON,22.6,ON,-7.1,ON,21.5,ON,-6.2,ON,20.9,ON,-6.1,ON,22.8,ON,-20.5,ON,22.9,ON,15.7,ON,23.4,ON,-9.3,ON,19.8,ON,-2.4,ON,5.6,ON,5.6,ON,4.1,ON,4.1,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
2271,2021-01-18 23:51:23,22.1,ON,8.2,ON,23.5,ON,18.8,ON,22.5,ON,25.4,ON,23.5,ON,13.1,ON,23.3,ON,-3.1,ON,24.3,ON,2.5,ON,22.0,ON,-2.3,ON,22.6,ON,-29.8,ON,20.8,ON,-3.1,ON,22.5,ON,-6.8,ON,21.5,ON,-6.2,ON,20.9,ON,-6.0,ON,22.8,ON,-20.1,ON,22.9,ON,15.3,ON,23.4,ON,-8.6,ON,19.9,ON,-3.3,ON,5.6,ON,5.6,ON,4.0,ON,4.0,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
2272,2021-01-18 23:51:38,22.2,ON,8.0,ON,23.5,ON,18.8,ON,22.5,ON,25.0,ON,23.5,ON,13.2,ON,23.2,ON,-3.1,ON,24.3,ON,2.4,ON,22.0,ON,-2.4,ON,22.6,ON,-30.7,ON,20.8,ON,-3.2,ON,22.5,ON,-6.4,ON,21.5,ON,-6.4,ON,20.9,ON,-6.0,ON,22.8,ON,-20.3,ON,22.9,ON,15.5,ON,23.4,ON,-9.5,ON,19.9,ON,-2.7,ON,5.7,ON,5.7,ON,4.1,ON,4.1,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
2273,2021-01-18 23:52:05,22.2,ON,8.3,ON,23.5,ON,18.8,ON,22.5,ON,25.3,ON,23.6,ON,13.6,ON,23.3,ON,-3.1,ON,24.3,ON,2.4,ON,22.0,ON,-2.3,ON,22.6,ON,-29.4,ON,20.8,ON,-3.1,ON,22.5,ON,-6.3,ON,21.5,ON,-6.2,ON,20.8,ON,-5.8,ON,22.8,ON,-20.1,ON,22.9,ON,15.0,ON,23.4,ON,-8.9,ON,19.9,ON,-3.3,ON,5.7,ON,5.7,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
2274,2021-01-18 23:52:20,22.2,ON,8.5,ON,23.4,ON,18.7,ON,22.5,ON,25.2,ON,23.4,ON,13.1,ON,23.2,ON,-3.1,ON,24.3,ON,2.4,ON,22.0,ON,-2.3,ON,22.6,ON,-29.9,ON,20.8,ON,-3.1,ON,22.5,ON,-6.3,ON,21.5,ON,-6.1,ON,20.8,ON,-5.9,ON,22.8,ON,-20.2,ON,22.9,ON,14.9,ON,23.4,ON,-9.0,ON,19.9,ON,-1.5,ON,5.7,ON,5.7,ON,4.3,ON,4.4,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
2275,2021-01-18 23:52:35,22.2,ON,8.4,ON,23.5,ON,18.8,ON,22.6,ON,25.2,ON,23.5,ON,13.4,ON,23.3,ON,-3.1,ON,24.3,ON,2.6,ON,22.1,ON,-2.2,ON,22.6,ON,-29.1,ON,20.8,ON,-3.4,ON,22.5,ON,-5.1,ON,21.5,ON,-6.1,ON,20.8,ON,-5.5,ON,22.8,ON,-19.8,ON,22.9,ON,14.7,ON,23.4,ON,-8.6,ON,19.9,ON,-1.8,ON,5.7,ON,5.7,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
2276,2021-01-18 23:53:02,22.2,ON,8.4,ON,23.5,ON,18.7,ON,22.6,ON,25.1,ON,23.5,ON,13.1,ON,23.1,ON,-3.1,ON,24.3,ON,2.6,ON,22.1,ON,-2.3,ON,22.7,ON,-29.9,ON,20.8,ON,-3.2,ON,22.5,ON,-6.4,ON,21.5,ON,-6.2,ON,20.8,ON,-6.0,ON,22.8,ON,-20.3,ON,22.9,ON,15.3,ON,23.4,ON,-8.8,ON,20.0,ON,-2.2,ON,5.8,ON,5.8,ON,4.6,ON,4.6,ON,0.0,OFF,0.0,OFF,15.9,ON,15.9,ON,
2277,2021-01-18 23:53:17,22.2,ON,8.4,ON,23.5,ON,18.7,ON,22.6,ON,25.2,ON,23.6,ON,12.6,ON,23.2,ON,-3.1,ON,24.3,ON,2.7,ON,22.0,ON,-2.4,ON,22.6,ON,-30.0,ON,20.8,ON,-3.1,ON,22.5,ON,-6.3,ON,21.6,ON,-6.3,ON,20.8,ON,-6.1,ON,22.8,ON,-20.3,ON,22.9,ON,15.7,ON,23.4,ON,-8.4,ON,19.9,ON,-1.8,ON,5.8,ON,5.8,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,15.9,ON,15.9,ON,
2278,2021-01-18 23:53:33,22.3,ON,8.1,ON,23.5,ON,18.6,ON,22.6,ON,25.0,ON,23.3,ON,13.7,ON,23.2,ON,-3.1,ON,24.3,ON,2.6,ON,22.0,ON,-2.4,ON,22.6,ON,-29.8,ON,20.8,ON,-3.2,ON,22.5,ON,-6.6,ON,21.5,ON,-6.3,ON,20.8,ON,-6.0,ON,22.8,ON,-20.3,ON,22.9,ON,15.5,ON,23.4,ON,-9.3,ON,20.0,ON,-2.3,ON,5.8,ON,5.8,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
2279,2021-01-18 23:53:59,22.3,ON,8.1,ON,23.5,ON,18.6,ON,22.6,ON,24.9,ON,23.4,ON,12.9,ON,23.3,ON,-3.1,ON,24.3,ON,2.6,ON,22.1,ON,-2.4,ON,22.6,ON,-30.1,ON,20.8,ON,-3.2,ON,22.5,ON,-6.4,ON,21.5,ON,-6.2,ON,20.8,ON,-6.2,ON,22.8,ON,-20.7,ON,23.0,ON,15.7,ON,23.4,ON,-9.1,ON,20.0,ON,-1.4,ON,5.8,ON,5.8,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
2280,2021-01-18 23:54:14,22.3,ON,8.1,ON,23.5,ON,18.8,ON,22.6,ON,24.9,ON,23.4,ON,13.0,ON,23.1,ON,-3.1,ON,24.3,ON,2.7,ON,22.1,ON,-2.3,ON,22.6,ON,-30.1,ON,20.8,ON,-2.8,ON,22.5,ON,-6.8,ON,21.5,ON,-6.3,ON,20.8,ON,-6.4,ON,22.9,ON,-20.7,ON,22.9,ON,15.6,ON,23.4,ON,-9.1,ON,19.9,ON,-2.2,ON,5.8,ON,5.8,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
2281,2021-01-18 23:54:30,22.3,ON,8.1,ON,23.5,ON,18.5,ON,22.6,ON,24.8,ON,23.6,ON,13.2,ON,23.2,ON,-3.1,ON,24.3,ON,2.6,ON,22.0,ON,-2.4,ON,22.6,ON,-30.1,ON,20.8,ON,-3.1,ON,22.5,ON,-7.0,ON,21.5,ON,-6.3,ON,20.8,ON,-6.3,ON,22.9,ON,-20.2,ON,22.9,ON,15.6,ON,23.4,ON,-9.1,ON,19.9,ON,-1.7,ON,5.8,ON,5.8,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,16.5,ON,16.5,ON,
2282,2021-01-18 23:54:57,22.3,ON,8.1,ON,23.5,ON,18.8,ON,22.7,ON,24.9,ON,23.7,ON,13.1,ON,23.1,ON,-3.1,ON,24.3,ON,2.7,ON,22.0,ON,-2.4,ON,22.6,ON,-30.0,ON,20.8,ON,-3.1,ON,22.5,ON,-6.0,ON,21.5,ON,-6.2,ON,20.8,ON,-6.2,ON,23.0,ON,-20.4,ON,22.9,ON,15.3,ON,23.4,ON,-8.7,ON,19.9,ON,-2.1,ON,5.9,ON,5.9,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
2283,2021-01-18 23:55:12,22.4,ON,8.3,ON,23.5,ON,18.6,ON,22.7,ON,24.9,ON,23.4,ON,12.7,ON,23.2,ON,-3.1,ON,24.3,ON,2.6,ON,22.1,ON,-2.3,ON,22.6,ON,-30.2,ON,20.8,ON,-3.1,ON,22.5,ON,-6.7,ON,21.5,ON,-6.2,ON,20.8,ON,-6.2,ON,23.0,ON,-20.4,ON,22.9,ON,15.0,ON,23.4,ON,-9.4,ON,19.9,ON,-1.3,ON,5.9,ON,5.9,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
2284,2021-01-18 23:55:27,22.4,ON,8.3,ON,23.5,ON,18.4,ON,22.7,ON,24.8,ON,23.5,ON,13.6,ON,23.1,ON,-3.1,ON,24.3,ON,2.4,ON,22.1,ON,-2.2,ON,22.6,ON,-29.2,ON,20.8,ON,-3.0,ON,22.5,ON,-5.9,ON,21.5,ON,-6.2,ON,20.8,ON,-6.0,ON,23.0,ON,-20.2,ON,22.9,ON,15.2,ON,23.4,ON,-8.8,ON,19.9,ON,-2.9,ON,5.9,ON,5.9,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
2285,2021-01-18 23:55:54,22.4,ON,7.7,ON,22.9,ON,18.6,ON,22.8,ON,24.9,ON,23.8,ON,12.8,ON,23.2,ON,-3.1,ON,24.3,ON,2.7,ON,22.1,ON,-2.4,ON,22.6,ON,-30.0,ON,20.8,ON,-3.3,ON,22.5,ON,-6.0,ON,21.5,ON,-6.4,ON,20.8,ON,-6.1,ON,23.0,ON,-20.3,ON,22.9,ON,15.3,ON,23.5,ON,-8.8,ON,20.0,ON,-2.6,ON,5.9,ON,5.9,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
2286,2021-01-18 23:56:10,22.4,ON,7.8,ON,22.8,ON,18.8,ON,22.8,ON,24.9,ON,23.7,ON,13.0,ON,23.2,ON,-3.1,ON,24.3,ON,2.7,ON,22.0,ON,-2.4,ON,22.6,ON,-30.1,ON,20.8,ON,-3.0,ON,22.5,ON,-6.1,ON,21.5,ON,-6.2,ON,20.8,ON,-5.9,ON,23.1,ON,-20.4,ON,22.9,ON,15.4,ON,23.5,ON,-8.8,ON,19.9,ON,-1.8,ON,5.9,ON,5.9,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
2287,2021-01-18 23:56:25,22.4,ON,7.7,ON,22.9,ON,19.1,ON,22.8,ON,25.0,ON,23.7,ON,12.8,ON,23.2,ON,-3.1,ON,24.3,ON,2.7,ON,22.1,ON,-2.2,ON,22.6,ON,-29.7,ON,20.8,ON,-2.9,ON,22.5,ON,-6.2,ON,21.5,ON,-6.2,ON,20.8,ON,-6.1,ON,23.0,ON,-20.3,ON,22.8,ON,15.4,ON,23.4,ON,-9.1,ON,20.0,ON,-1.2,ON,5.9,ON,5.9,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
2288,2021-01-18 23:56:52,22.4,ON,7.9,ON,22.8,ON,19.8,ON,22.8,ON,25.2,ON,23.9,ON,12.6,ON,23.2,ON,-3.1,ON,24.3,ON,3.0,ON,22.1,ON,-2.3,ON,22.6,ON,-29.5,ON,20.8,ON,-3.2,ON,22.5,ON,-6.2,ON,21.5,ON,-6.2,ON,20.8,ON,-6.1,ON,23.1,ON,-20.4,ON,22.8,ON,15.6,ON,23.5,ON,-8.6,ON,20.0,ON,-2.5,ON,5.9,ON,5.9,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
2289,2021-01-18 23:57:08,22.5,ON,7.8,ON,22.8,ON,19.6,ON,22.8,ON,25.0,ON,23.8,ON,13.4,ON,23.2,ON,-3.1,ON,24.3,ON,2.6,ON,22.0,ON,-2.4,ON,22.6,ON,-30.0,ON,20.8,ON,-3.1,ON,22.5,ON,-6.8,ON,21.5,ON,-6.4,ON,20.8,ON,-6.2,ON,23.2,ON,-20.5,ON,22.8,ON,15.6,ON,23.5,ON,-8.8,ON,20.0,ON,-2.3,ON,5.9,ON,5.9,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
2290,2021-01-18 23:57:23,22.4,ON,7.8,ON,22.8,ON,19.8,ON,22.8,ON,25.2,ON,23.9,ON,12.8,ON,23.2,ON,-3.1,ON,24.3,ON,2.9,ON,22.0,ON,-2.4,ON,22.6,ON,-30.3,ON,20.8,ON,-3.2,ON,22.5,ON,-7.0,ON,21.5,ON,-6.3,ON,20.8,ON,-6.1,ON,23.2,ON,-20.5,ON,22.8,ON,15.3,ON,23.5,ON,-9.0,ON,20.0,ON,-2.6,ON,5.8,ON,5.8,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
2291,2021-01-18 23:57:50,22.5,ON,8.0,ON,22.7,ON,20.0,ON,22.9,ON,25.2,ON,23.8,ON,13.6,ON,23.1,ON,-3.1,ON,24.3,ON,1.9,ON,22.1,ON,-2.3,ON,22.6,ON,-29.0,ON,20.8,ON,-3.1,ON,22.5,ON,-5.7,ON,21.5,ON,-6.2,ON,20.8,ON,-5.8,ON,23.2,ON,-19.8,ON,22.7,ON,14.7,ON,23.5,ON,-7.9,ON,20.0,ON,-2.2,ON,5.5,ON,5.5,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
2292,2021-01-18 23:58:06,22.5,ON,8.0,ON,22.7,ON,20.2,ON,22.9,ON,25.0,ON,23.7,ON,12.9,ON,23.9,ON,-3.1,ON,24.3,ON,2.5,ON,22.1,ON,-2.3,ON,22.6,ON,-30.0,ON,20.8,ON,-3.3,ON,22.5,ON,-6.7,ON,21.5,ON,-6.3,ON,20.8,ON,-6.1,ON,23.2,ON,-20.3,ON,22.7,ON,15.4,ON,23.5,ON,-8.1,ON,20.1,ON,-2.0,ON,5.3,ON,5.3,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
2293,2021-01-18 23:58:21,22.5,ON,7.9,ON,22.6,ON,20.3,ON,22.9,ON,25.3,ON,23.6,ON,13.5,ON,24.0,ON,-3.1,ON,24.3,ON,2.5,ON,22.1,ON,-2.4,ON,22.6,ON,-30.0,ON,20.8,ON,-3.1,ON,22.5,ON,-6.0,ON,21.5,ON,-6.4,ON,20.8,ON,-5.8,ON,23.2,ON,-20.1,ON,22.7,ON,15.4,ON,23.5,ON,-8.6,ON,20.0,ON,-2.5,ON,5.1,ON,5.1,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
2294,2021-01-18 23:58:47,22.5,ON,8.2,ON,22.6,ON,20.6,ON,22.9,ON,25.7,ON,23.8,ON,13.5,ON,24.0,ON,-3.1,ON,24.3,ON,2.0,ON,22.1,ON,-2.3,ON,22.6,ON,-29.3,ON,20.8,ON,-3.0,ON,22.5,ON,-5.3,ON,21.5,ON,-6.5,ON,20.8,ON,-5.5,ON,23.2,ON,-19.7,ON,22.7,ON,14.6,ON,23.5,ON,-8.4,ON,20.0,ON,-3.1,ON,4.7,ON,4.7,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
2295,2021-01-18 23:59:02,22.5,ON,8.2,ON,22.5,ON,20.3,ON,22.9,ON,25.2,ON,23.7,ON,13.2,ON,23.9,ON,-3.0,ON,24.3,ON,2.2,ON,22.0,ON,-2.2,ON,22.5,ON,-29.2,ON,20.8,ON,-3.0,ON,22.5,ON,-6.2,ON,21.5,ON,-6.3,ON,20.8,ON,-5.7,ON,23.3,ON,-19.7,ON,22.7,ON,15.1,ON,23.5,ON,-8.9,ON,20.0,ON,-2.7,ON,4.6,ON,4.6,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
2296,2021-01-18 23:59:18,22.5,ON,8.3,ON,22.5,ON,20.5,ON,22.9,ON,25.4,ON,23.8,ON,13.2,ON,24.0,ON,-3.1,ON,24.3,ON,2.4,ON,22.1,ON,-2.3,ON,22.6,ON,-29.6,ON,20.8,ON,-3.4,ON,22.5,ON,-6.6,ON,21.5,ON,-6.2,ON,20.8,ON,-5.8,ON,23.3,ON,-19.9,ON,22.7,ON,14.3,ON,23.5,ON,-8.9,ON,20.1,ON,-2.9,ON,4.4,ON,4.4,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
2297,2021-01-18 23:59:44,22.5,ON,8.2,ON,22.5,ON,20.6,ON,22.9,ON,25.3,ON,23.9,ON,13.2,ON,24.0,ON,-3.1,ON,24.3,ON,2.5,ON,22.1,ON,-2.3,ON,22.6,ON,-29.7,ON,20.8,ON,-3.4,ON,22.5,ON,-6.4,ON,21.6,ON,-6.4,ON,20.8,ON,-5.6,ON,23.3,ON,-19.5,ON,22.7,ON,14.2,ON,23.4,ON,-9.1,ON,20.1,ON,-3.2,ON,4.2,ON,4.2,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
2298,2021-01-18 23:59:59,22.6,ON,8.0,ON,22.4,ON,20.5,ON,22.9,ON,25.1,ON,23.9,ON,13.2,ON,24.0,ON,-3.1,ON,24.3,ON,2.3,ON,22.1,ON,-2.3,ON,22.6,ON,-29.9,ON,20.8,ON,-3.5,ON,22.5,ON,-6.3,ON,21.5,ON,-6.3,ON,20.8,ON,-5.8,ON,23.3,ON,-19.9,ON,22.7,ON,14.5,ON,23.4,ON,-8.6,ON,20.0,ON,-3.3,ON,4.0,ON,4.0,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
2299,2021-01-19 00:00:15,22.6,ON,8.2,ON,22.4,ON,20.6,ON,22.8,ON,24.6,ON,23.7,ON,12.4,ON,24.0,ON,-3.1,ON,24.3,ON,2.6,ON,22.1,ON,-2.3,ON,22.6,ON,-29.8,ON,20.8,ON,-3.1,ON,22.5,ON,-6.5,ON,21.5,ON,-6.1,ON,20.8,ON,-5.8,ON,23.2,ON,-19.7,ON,22.7,ON,14.0,ON,23.4,ON,-8.5,ON,20.0,ON,-3.5,ON,3.9,ON,3.9,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
2300,2021-01-19 00:00:42,22.6,ON,7.9,ON,22.3,ON,20.0,ON,22.6,ON,23.1,ON,23.8,ON,12.7,ON,24.1,ON,-3.1,ON,24.3,ON,2.4,ON,22.1,ON,-2.4,ON,22.6,ON,-29.8,ON,20.8,ON,-3.3,ON,22.5,ON,-6.7,ON,21.5,ON,-6.5,ON,20.8,ON,-5.8,ON,23.2,ON,-19.7,ON,22.8,ON,14.7,ON,23.4,ON,-9.0,ON,20.1,ON,-3.0,ON,3.9,ON,3.9,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
2301,2021-01-19 00:00:57,22.5,ON,8.1,ON,22.2,ON,20.1,ON,22.5,ON,23.2,ON,23.7,ON,12.9,ON,24.0,ON,-3.1,ON,24.3,ON,2.7,ON,22.1,ON,-2.3,ON,22.6,ON,-30.0,ON,20.8,ON,-3.5,ON,22.5,ON,-6.5,ON,21.6,ON,-6.3,ON,20.8,ON,-6.2,ON,23.2,ON,-20.1,ON,22.8,ON,15.1,ON,23.4,ON,-8.8,ON,20.1,ON,-2.6,ON,4.0,ON,4.0,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
2302,2021-01-19 00:01:13,22.6,ON,8.2,ON,22.2,ON,20.1,ON,22.4,ON,23.7,ON,23.9,ON,13.1,ON,24.1,ON,-3.1,ON,24.3,ON,2.6,ON,22.1,ON,-2.5,ON,22.6,ON,-30.3,ON,20.8,ON,-3.4,ON,22.5,ON,-6.5,ON,21.5,ON,-6.4,ON,20.8,ON,-6.1,ON,23.2,ON,-20.2,ON,22.9,ON,14.6,ON,23.4,ON,-9.0,ON,20.1,ON,-1.7,ON,4.1,ON,4.1,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
2303,2021-01-19 00:01:39,22.6,ON,8.1,ON,22.8,ON,20.5,ON,22.3,ON,23.9,ON,23.9,ON,12.5,ON,24.2,ON,-3.1,ON,24.3,ON,2.4,ON,22.1,ON,-2.4,ON,22.6,ON,-29.8,ON,20.8,ON,-3.5,ON,22.5,ON,-6.7,ON,21.5,ON,-6.3,ON,20.8,ON,-6.1,ON,23.1,ON,-20.0,ON,22.9,ON,14.9,ON,23.4,ON,-9.1,ON,20.1,ON,-2.5,ON,4.2,ON,4.2,ON,6.0,ON,6.0,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
2304,2021-01-19 00:01:54,22.6,ON,8.0,ON,22.9,ON,20.3,ON,22.2,ON,23.9,ON,23.5,ON,10.1,ON,24.2,ON,-3.1,ON,24.3,ON,3.2,ON,22.1,ON,-2.4,ON,22.6,ON,-30.6,ON,20.8,ON,-3.1,ON,22.5,ON,-7.3,ON,21.5,ON,-6.1,ON,20.8,ON,-6.2,ON,23.1,ON,-20.4,ON,22.8,ON,15.1,ON,23.4,ON,-9.4,ON,20.2,ON,-2.4,ON,4.3,ON,4.3,ON,6.0,ON,6.0,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
2305,2021-01-19 00:02:10,22.6,ON,8.1,ON,22.8,ON,20.1,ON,22.2,ON,24.0,ON,23.4,ON,10.1,ON,24.3,ON,-3.1,ON,24.3,ON,3.0,ON,22.1,ON,-2.5,ON,22.6,ON,-30.4,ON,20.8,ON,-3.1,ON,22.5,ON,-7.1,ON,21.5,ON,-6.0,ON,20.8,ON,-6.4,ON,23.1,ON,-20.4,ON,22.9,ON,15.6,ON,23.4,ON,-9.4,ON,20.1,ON,-1.9,ON,4.4,ON,4.4,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
2306,2021-01-19 00:02:37,22.6,ON,8.0,ON,22.7,ON,19.7,ON,22.1,ON,23.7,ON,23.4,ON,9.3,ON,24.2,ON,-3.1,ON,24.3,ON,3.0,ON,22.1,ON,-2.4,ON,22.6,ON,-30.6,ON,20.8,ON,-3.1,ON,22.5,ON,-7.4,ON,21.5,ON,-6.3,ON,20.8,ON,-6.4,ON,23.1,ON,-20.6,ON,22.9,ON,15.8,ON,23.4,ON,-9.4,ON,20.1,ON,-1.3,ON,4.5,ON,4.5,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
2307,2021-01-19 00:02:52,22.6,ON,7.8,ON,22.8,ON,20.0,ON,22.1,ON,24.7,ON,23.5,ON,9.9,ON,24.2,ON,-3.1,ON,24.3,ON,2.9,ON,22.2,ON,-2.4,ON,22.6,ON,-30.2,ON,20.8,ON,-3.1,ON,22.6,ON,-7.0,ON,21.5,ON,-6.2,ON,20.9,ON,-6.2,ON,23.1,ON,-20.4,ON,22.9,ON,15.7,ON,23.4,ON,-9.0,ON,20.1,ON,-1.8,ON,4.6,ON,4.6,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
2308,2021-01-19 00:03:07,22.7,ON,7.9,ON,22.8,ON,19.7,ON,22.2,ON,25.4,ON,23.4,ON,9.5,ON,24.3,ON,-3.1,ON,24.3,ON,2.8,ON,22.2,ON,-2.3,ON,22.6,ON,-29.8,ON,20.8,ON,-3.1,ON,22.5,ON,-7.4,ON,21.5,ON,-6.0,ON,20.8,ON,-6.4,ON,23.1,ON,-20.3,ON,22.9,ON,15.5,ON,23.4,ON,-9.6,ON,20.2,ON,-2.0,ON,4.7,ON,4.7,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
2309,2021-01-19 00:03:34,22.7,ON,8.2,ON,22.7,ON,20.0,ON,22.3,ON,26.1,ON,23.5,ON,1.6,ON,24.3,ON,-2.7,ON,24.3,ON,1.4,ON,22.1,ON,-2.3,ON,22.7,ON,-29.8,ON,20.8,ON,-3.1,ON,22.5,ON,-5.8,ON,21.5,ON,-6.0,ON,20.9,ON,-5.3,ON,23.1,ON,-19.6,ON,22.9,ON,14.8,ON,23.4,ON,-8.5,ON,20.2,ON,-2.1,ON,4.8,ON,4.9,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
2310,2021-01-19 00:03:49,22.7,ON,8.3,ON,22.8,ON,19.6,ON,22.3,ON,25.8,ON,23.4,ON,11.3,ON,24.4,ON,-3.1,ON,24.3,ON,3.1,ON,22.1,ON,-2.5,ON,22.6,ON,-31.1,ON,20.8,ON,-3.0,ON,22.6,ON,-7.3,ON,21.5,ON,-6.2,ON,20.8,ON,-6.6,ON,23.1,ON,-20.7,ON,23.0,ON,15.5,ON,23.4,ON,-9.2,ON,20.2,ON,-1.4,ON,4.9,ON,4.9,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
2311,2021-01-19 00:04:04,22.6,ON,8.0,ON,22.8,ON,19.4,ON,22.4,ON,25.8,ON,23.4,ON,11.6,ON,24.4,ON,-3.1,ON,24.3,ON,2.8,ON,22.2,ON,-2.5,ON,22.6,ON,-30.7,ON,20.8,ON,-2.8,ON,22.5,ON,-7.5,ON,21.5,ON,-6.2,ON,20.8,ON,-6.3,ON,23.0,ON,-20.7,ON,22.9,ON,15.8,ON,23.4,ON,-9.5,ON,20.2,ON,-1.4,ON,5.0,ON,5.0,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2312,2021-01-19 00:04:32,22.7,ON,8.6,ON,22.8,ON,19.1,ON,22.4,ON,25.4,ON,23.4,ON,10.4,ON,24.4,ON,-3.1,ON,24.3,ON,2.8,ON,22.1,ON,-2.4,ON,22.6,ON,-30.7,ON,20.8,ON,-3.2,ON,22.6,ON,-7.4,ON,21.5,ON,-6.4,ON,20.9,ON,-6.4,ON,23.1,ON,-20.8,ON,23.0,ON,15.9,ON,23.4,ON,-9.0,ON,20.2,ON,-1.8,ON,5.1,ON,5.1,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2313,2021-01-19 00:04:47,22.7,ON,8.5,ON,22.8,ON,18.6,ON,22.4,ON,25.3,ON,23.4,ON,10.6,ON,23.4,ON,-3.1,ON,24.3,ON,3.3,ON,22.1,ON,-2.5,ON,22.6,ON,-30.6,ON,20.8,ON,-3.2,ON,22.5,ON,-7.4,ON,21.5,ON,-6.3,ON,20.8,ON,-6.5,ON,23.0,ON,-20.8,ON,23.0,ON,15.4,ON,23.4,ON,-9.0,ON,20.2,ON,-1.8,ON,5.2,ON,5.2,ON,4.0,ON,4.0,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2314,2021-01-19 00:05:02,22.7,ON,8.3,ON,22.8,ON,18.9,ON,22.5,ON,25.2,ON,23.4,ON,10.6,ON,23.5,ON,-3.1,ON,24.3,ON,3.3,ON,22.1,ON,-2.5,ON,22.6,ON,-30.3,ON,20.8,ON,-3.0,ON,22.5,ON,-6.8,ON,21.5,ON,-6.1,ON,20.8,ON,-6.5,ON,23.0,ON,-20.8,ON,22.9,ON,15.4,ON,23.4,ON,-9.7,ON,20.2,ON,-1.8,ON,5.2,ON,5.2,ON,4.0,ON,4.0,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2315,2021-01-19 00:05:29,22.7,ON,8.3,ON,22.8,ON,18.8,ON,22.5,ON,25.1,ON,23.4,ON,10.5,ON,23.5,ON,-3.1,ON,24.3,ON,2.8,ON,22.2,ON,-2.3,ON,22.6,ON,-30.1,ON,20.8,ON,-2.8,ON,22.5,ON,-7.4,ON,21.5,ON,-6.4,ON,20.8,ON,-6.6,ON,23.0,ON,-20.7,ON,22.9,ON,15.0,ON,23.4,ON,-9.8,ON,20.2,ON,-1.4,ON,5.3,ON,5.3,ON,4.1,ON,4.1,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2316,2021-01-19 00:05:45,22.7,ON,8.5,ON,22.8,ON,18.6,ON,22.5,ON,25.1,ON,23.4,ON,10.7,ON,23.5,ON,-3.1,ON,24.3,ON,3.0,ON,22.2,ON,-2.4,ON,22.6,ON,-30.1,ON,20.8,ON,-2.8,ON,22.5,ON,-6.6,ON,21.5,ON,-6.4,ON,20.8,ON,-6.6,ON,23.1,ON,-20.7,ON,22.9,ON,15.6,ON,23.3,ON,-9.9,ON,20.2,ON,-1.7,ON,5.3,ON,5.3,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,18.0,ON,18.0,ON,
2317,2021-01-19 00:06:00,22.7,ON,8.2,ON,22.9,ON,18.5,ON,22.5,ON,25.0,ON,23.3,ON,11.3,ON,23.5,ON,-3.1,ON,24.3,ON,2.7,ON,22.2,ON,-2.2,ON,22.6,ON,-29.6,ON,20.8,ON,-3.1,ON,22.5,ON,-6.4,ON,21.5,ON,-6.4,ON,20.8,ON,-6.2,ON,23.0,ON,-20.7,ON,22.9,ON,15.3,ON,23.4,ON,-9.1,ON,20.3,ON,-2.2,ON,5.3,ON,5.3,ON,4.3,ON,4.4,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2318,2021-01-19 00:06:27,22.7,ON,8.5,ON,22.8,ON,18.3,ON,22.6,ON,24.9,ON,23.3,ON,10.9,ON,23.6,ON,-3.1,ON,24.3,ON,3.1,ON,22.2,ON,-2.3,ON,22.6,ON,-30.0,ON,20.8,ON,-3.3,ON,22.5,ON,-5.9,ON,21.6,ON,-6.1,ON,20.8,ON,-6.3,ON,23.0,ON,-20.5,ON,22.9,ON,15.4,ON,23.4,ON,-9.6,ON,20.2,ON,-1.7,ON,5.4,ON,5.4,ON,4.5,ON,4.6,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
2319,2021-01-19 00:06:42,22.7,ON,8.6,ON,22.9,ON,18.5,ON,22.6,ON,25.0,ON,23.3,ON,10.9,ON,23.5,ON,-3.1,ON,24.3,ON,2.8,ON,22.2,ON,-2.3,ON,22.6,ON,-29.7,ON,20.8,ON,-3.1,ON,22.5,ON,-6.5,ON,21.5,ON,-6.1,ON,20.8,ON,-6.1,ON,23.0,ON,-20.4,ON,22.8,ON,15.6,ON,23.4,ON,-9.4,ON,20.3,ON,-2.0,ON,5.4,ON,5.4,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
2320,2021-01-19 00:06:58,22.7,ON,8.4,ON,22.9,ON,18.3,ON,22.6,ON,25.0,ON,23.2,ON,10.9,ON,23.4,ON,-3.1,ON,24.3,ON,2.8,ON,22.2,ON,-2.3,ON,22.6,ON,-30.2,ON,20.8,ON,-3.3,ON,22.6,ON,-6.9,ON,21.5,ON,-6.2,ON,20.8,ON,-6.4,ON,23.1,ON,-20.8,ON,22.9,ON,15.5,ON,23.3,ON,-9.2,ON,20.3,ON,-1.3,ON,5.4,ON,5.4,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
2321,2021-01-19 00:07:25,22.8,ON,8.0,ON,22.9,ON,18.2,ON,22.6,ON,25.1,ON,23.2,ON,11.2,ON,23.4,ON,-3.1,ON,24.3,ON,3.1,ON,22.2,ON,-2.4,ON,22.6,ON,-30.0,ON,20.8,ON,-3.3,ON,22.5,ON,-6.7,ON,21.6,ON,-6.1,ON,20.8,ON,-6.2,ON,23.0,ON,-20.8,ON,22.8,ON,15.4,ON,23.3,ON,-9.3,ON,20.3,ON,-1.4,ON,5.5,ON,5.5,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
2322,2021-01-19 00:07:40,22.7,ON,8.2,ON,22.9,ON,18.1,ON,22.7,ON,24.8,ON,23.2,ON,10.9,ON,23.4,ON,-3.1,ON,24.3,ON,2.7,ON,22.2,ON,-2.4,ON,22.6,ON,-30.2,ON,20.8,ON,-3.3,ON,22.6,ON,-5.7,ON,21.5,ON,-6.1,ON,20.9,ON,-6.3,ON,23.0,ON,-20.4,ON,22.8,ON,15.4,ON,23.4,ON,-8.8,ON,20.3,ON,-0.9,ON,5.5,ON,5.5,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
2323,2021-01-19 00:07:55,22.7,ON,8.2,ON,22.9,ON,18.1,ON,22.7,ON,24.8,ON,23.5,ON,12.7,ON,23.4,ON,-3.1,ON,24.3,ON,2.6,ON,22.2,ON,-2.4,ON,22.6,ON,-29.8,ON,20.8,ON,-3.2,ON,22.6,ON,-6.1,ON,21.5,ON,-6.1,ON,20.8,ON,-5.9,ON,23.1,ON,-19.9,ON,22.8,ON,14.7,ON,23.3,ON,-8.4,ON,20.3,ON,-2.0,ON,5.5,ON,5.5,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
2324,2021-01-19 00:08:22,22.7,ON,8.4,ON,22.9,ON,18.2,ON,22.7,ON,25.0,ON,23.6,ON,13.4,ON,23.4,ON,-3.1,ON,24.3,ON,2.1,ON,22.2,ON,-2.3,ON,22.6,ON,-29.2,ON,20.8,ON,-3.3,ON,22.6,ON,-6.4,ON,21.5,ON,-6.1,ON,20.8,ON,-5.7,ON,23.0,ON,-19.6,ON,22.7,ON,14.6,ON,23.4,ON,-8.5,ON,20.3,ON,-1.5,ON,5.5,ON,5.5,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,15.8,ON,15.8,ON,
2325,2021-01-19 00:08:37,22.8,ON,8.6,ON,22.9,ON,18.2,ON,22.7,ON,24.9,ON,23.5,ON,13.9,ON,23.2,ON,-3.1,ON,24.3,ON,2.6,ON,22.2,ON,-2.3,ON,22.6,ON,-29.7,ON,20.8,ON,-3.0,ON,22.6,ON,-5.9,ON,21.6,ON,-6.2,ON,20.8,ON,-5.6,ON,23.1,ON,-19.7,ON,22.8,ON,14.8,ON,23.4,ON,-8.3,ON,20.3,ON,-2.8,ON,5.5,ON,5.5,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,15.9,ON,15.9,ON,
2326,2021-01-19 00:08:53,22.8,ON,8.6,ON,22.9,ON,17.8,ON,22.8,ON,24.9,ON,23.4,ON,14.9,ON,23.3,ON,-3.1,ON,24.3,ON,2.3,ON,22.2,ON,-2.3,ON,22.7,ON,-29.2,ON,20.8,ON,-3.3,ON,22.5,ON,-5.6,ON,21.5,ON,-6.3,ON,20.9,ON,-5.8,ON,23.0,ON,-20.0,ON,22.8,ON,14.7,ON,23.4,ON,-8.7,ON,20.3,ON,-2.0,ON,5.6,ON,5.6,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
2327,2021-01-19 00:09:20,22.8,ON,8.2,ON,22.9,ON,17.8,ON,22.8,ON,24.7,ON,23.5,ON,14.3,ON,23.3,ON,-3.1,ON,24.3,ON,2.5,ON,22.2,ON,-2.3,ON,22.6,ON,-29.9,ON,20.8,ON,-3.1,ON,22.6,ON,-6.2,ON,21.5,ON,-6.4,ON,20.9,ON,-5.9,ON,23.1,ON,-20.0,ON,22.7,ON,14.7,ON,23.4,ON,-9.2,ON,20.4,ON,-1.9,ON,5.6,ON,5.6,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
2328,2021-01-19 00:09:35,22.8,ON,8.2,ON,22.9,ON,17.8,ON,22.8,ON,24.9,ON,23.4,ON,14.2,ON,23.2,ON,-3.1,ON,24.3,ON,2.2,ON,22.2,ON,-2.4,ON,22.6,ON,-29.8,ON,20.8,ON,-3.2,ON,22.5,ON,-6.5,ON,21.5,ON,-6.2,ON,20.9,ON,-5.9,ON,23.0,ON,-20.0,ON,22.7,ON,15.0,ON,23.4,ON,-8.4,ON,20.4,ON,-1.5,ON,5.6,ON,5.6,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
2329,2021-01-19 00:09:50,22.8,ON,8.0,ON,22.9,ON,17.8,ON,22.8,ON,24.8,ON,23.4,ON,14.1,ON,23.2,ON,-3.1,ON,24.3,ON,2.8,ON,22.2,ON,-2.4,ON,22.7,ON,-29.9,ON,20.9,ON,-3.1,ON,22.6,ON,-6.2,ON,21.5,ON,-6.4,ON,20.9,ON,-6.1,ON,23.0,ON,-20.4,ON,22.8,ON,15.1,ON,23.4,ON,-9.1,ON,20.4,ON,-2.1,ON,5.6,ON,5.6,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
2330,2021-01-19 00:10:17,22.8,ON,8.6,ON,22.9,ON,17.8,ON,22.8,ON,24.9,ON,23.4,ON,13.9,ON,23.2,ON,-3.1,ON,24.3,ON,2.5,ON,22.2,ON,-2.3,ON,22.6,ON,-29.8,ON,20.9,ON,-3.1,ON,22.6,ON,-7.1,ON,21.5,ON,-6.3,ON,20.9,ON,-6.0,ON,23.0,ON,-20.2,ON,22.8,ON,15.0,ON,23.4,ON,-8.9,ON,20.4,ON,-1.6,ON,5.7,ON,5.7,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
2331,2021-01-19 00:10:33,22.8,ON,8.6,ON,22.9,ON,17.6,ON,22.8,ON,24.8,ON,23.4,ON,14.2,ON,23.2,ON,-3.1,ON,24.3,ON,2.4,ON,22.2,ON,-2.3,ON,22.7,ON,-30.1,ON,20.9,ON,-3.1,ON,22.6,ON,-6.7,ON,21.5,ON,-6.2,ON,20.9,ON,-6.0,ON,23.0,ON,-20.2,ON,22.8,ON,15.3,ON,23.4,ON,-8.7,ON,20.4,ON,-2.7,ON,5.7,ON,5.7,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
2332,2021-01-19 00:10:48,22.8,ON,8.6,ON,22.9,ON,17.6,ON,22.8,ON,24.7,ON,23.4,ON,13.7,ON,23.2,ON,-3.1,ON,24.3,ON,2.4,ON,22.3,ON,-2.3,ON,22.6,ON,-30.1,ON,20.9,ON,-2.8,ON,22.6,ON,-6.6,ON,21.5,ON,-6.2,ON,20.9,ON,-6.1,ON,23.1,ON,-20.1,ON,22.8,ON,15.1,ON,23.4,ON,-9.3,ON,20.4,ON,-2.4,ON,5.7,ON,5.7,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
2333,2021-01-19 00:11:14,22.8,ON,8.7,ON,22.9,ON,17.6,ON,22.8,ON,24.9,ON,23.4,ON,14.0,ON,23.2,ON,-3.1,ON,24.3,ON,2.1,ON,22.3,ON,-2.3,ON,22.6,ON,-29.2,ON,20.9,ON,-2.9,ON,22.6,ON,-6.0,ON,21.5,ON,-6.1,ON,20.9,ON,-5.4,ON,23.0,ON,-19.5,ON,22.8,ON,14.6,ON,23.4,ON,-9.3,ON,20.4,ON,-2.7,ON,5.7,ON,5.7,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
2334,2021-01-19 00:11:30,22.9,ON,8.4,ON,22.9,ON,17.3,ON,22.9,ON,24.9,ON,23.5,ON,13.7,ON,23.2,ON,-3.1,ON,24.3,ON,2.6,ON,22.3,ON,-2.4,ON,22.7,ON,-30.0,ON,20.9,ON,-2.9,ON,22.6,ON,-7.4,ON,21.5,ON,-6.1,ON,20.9,ON,-5.8,ON,23.0,ON,-20.1,ON,22.8,ON,14.8,ON,23.4,ON,-9.4,ON,20.4,ON,-2.2,ON,5.7,ON,5.7,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
2335,2021-01-19 00:11:45,22.9,ON,8.6,ON,22.9,ON,17.4,ON,22.9,ON,24.8,ON,23.5,ON,13.3,ON,23.2,ON,-3.1,ON,24.3,ON,2.9,ON,22.2,ON,-2.4,ON,22.6,ON,-30.1,ON,20.9,ON,-2.8,ON,22.6,ON,-6.4,ON,21.6,ON,-6.3,ON,20.9,ON,-6.1,ON,23.1,ON,-19.9,ON,22.8,ON,14.7,ON,23.4,ON,-8.7,ON,20.4,ON,-2.2,ON,5.7,ON,5.7,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
2336,2021-01-19 00:12:12,22.9,ON,8.5,ON,22.9,ON,17.6,ON,22.9,ON,24.5,ON,23.5,ON,13.5,ON,23.2,ON,-3.1,ON,24.3,ON,2.4,ON,22.3,ON,-2.2,ON,22.6,ON,-29.6,ON,20.9,ON,-2.9,ON,22.6,ON,-5.7,ON,21.5,ON,-6.1,ON,20.9,ON,-5.9,ON,23.1,ON,-19.7,ON,22.9,ON,14.6,ON,23.4,ON,-8.6,ON,20.4,ON,-2.4,ON,5.8,ON,5.8,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
2337,2021-01-19 00:12:28,22.9,ON,8.6,ON,22.9,ON,17.4,ON,22.9,ON,24.4,ON,23.5,ON,13.2,ON,23.2,ON,-3.1,ON,24.3,ON,2.7,ON,22.3,ON,-2.3,ON,22.6,ON,-30.2,ON,20.9,ON,-3.2,ON,22.6,ON,-6.9,ON,21.6,ON,-6.1,ON,20.9,ON,-6.1,ON,23.0,ON,-20.1,ON,22.8,ON,15.0,ON,23.4,ON,-8.4,ON,20.4,ON,-2.4,ON,5.8,ON,5.8,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
2338,2021-01-19 00:12:43,22.9,ON,8.6,ON,22.9,ON,17.3,ON,22.9,ON,24.4,ON,23.5,ON,13.4,ON,24.0,ON,-3.1,ON,24.3,ON,2.7,ON,22.3,ON,-2.4,ON,22.7,ON,-29.9,ON,20.8,ON,-3.1,ON,22.6,ON,-6.6,ON,21.5,ON,-6.2,ON,20.9,ON,-6.1,ON,23.0,ON,-20.2,ON,22.9,ON,14.8,ON,23.4,ON,-9.0,ON,20.5,ON,-1.8,ON,5.8,ON,5.8,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
2339,2021-01-19 00:13:10,22.9,ON,8.6,ON,22.9,ON,17.6,ON,22.9,ON,24.8,ON,23.5,ON,12.8,ON,24.0,ON,-3.1,ON,24.3,ON,2.6,ON,22.3,ON,-2.3,ON,22.6,ON,-29.8,ON,20.9,ON,-3.2,ON,22.6,ON,-6.7,ON,21.5,ON,-6.2,ON,20.9,ON,-5.9,ON,23.0,ON,-20.1,ON,22.9,ON,15.4,ON,23.4,ON,-9.2,ON,20.5,ON,-1.9,ON,5.8,ON,5.8,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
2340,2021-01-19 00:13:25,22.9,ON,8.9,ON,22.9,ON,17.3,ON,22.9,ON,24.8,ON,23.5,ON,13.2,ON,24.0,ON,-3.1,ON,24.3,ON,2.3,ON,22.3,ON,-2.3,ON,22.7,ON,-29.8,ON,20.8,ON,-3.0,ON,22.6,ON,-6.9,ON,21.5,ON,-6.2,ON,20.9,ON,-6.1,ON,23.0,ON,-20.1,ON,22.9,ON,14.7,ON,23.4,ON,-8.9,ON,20.5,ON,-1.6,ON,5.8,ON,5.8,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
2341,2021-01-19 00:13:40,22.9,ON,8.9,ON,22.9,ON,17.2,ON,22.9,ON,24.5,ON,23.5,ON,13.1,ON,24.1,ON,-3.1,ON,24.3,ON,2.2,ON,22.3,ON,-2.2,ON,22.6,ON,-30.0,ON,20.9,ON,-3.0,ON,22.6,ON,-6.2,ON,21.5,ON,-6.2,ON,20.9,ON,-5.9,ON,23.0,ON,-20.1,ON,22.9,ON,15.3,ON,23.4,ON,-8.8,ON,20.5,ON,-2.3,ON,5.8,ON,5.8,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
2342,2021-01-19 00:14:07,23.0,ON,7.8,ON,22.9,ON,15.1,ON,22.7,ON,22.2,ON,23.5,ON,30.4,ON,24.1,ON,34.6,ON,24.3,ON,9.0,ON,22.3,ON,-2.7,ON,22.7,ON,-34.0,ON,20.9,ON,-3.0,ON,22.6,ON,-11.7,ON,21.6,ON,-6.5,ON,20.9,ON,-11.4,ON,23.0,ON,-25.1,ON,22.9,ON,20.8,ON,23.4,ON,-14.2,ON,20.5,ON,2.1,ON,5.9,ON,5.9,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
2343,2021-01-19 00:14:23,22.9,ON,7.5,ON,22.9,ON,14.9,ON,22.6,ON,21.7,ON,23.7,ON,30.2,ON,24.1,ON,34.4,ON,24.3,ON,9.0,ON,22.3,ON,-2.7,ON,22.6,ON,-34.6,ON,20.9,ON,-3.3,ON,22.6,ON,-12.0,ON,21.5,ON,-6.4,ON,20.9,ON,-11.6,ON,23.0,ON,-25.4,ON,22.9,ON,20.8,ON,23.4,ON,-14.9,ON,20.5,ON,2.2,ON,5.9,ON,5.9,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
2344,2021-01-19 00:14:38,23.0,ON,7.7,ON,22.9,ON,15.1,ON,22.5,ON,22.1,ON,23.5,ON,30.5,ON,24.2,ON,34.4,ON,24.3,ON,9.0,ON,22.3,ON,-2.9,ON,22.6,ON,-34.8,ON,20.9,ON,-2.6,ON,22.6,ON,-12.0,ON,21.5,ON,-6.3,ON,20.9,ON,-11.7,ON,23.1,ON,-25.4,ON,23.0,ON,20.6,ON,23.4,ON,-15.0,ON,20.5,ON,1.9,ON,5.9,ON,5.9,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
2345,2021-01-19 00:15:05,23.0,ON,8.2,ON,22.9,ON,15.1,ON,22.4,ON,22.5,ON,23.7,ON,30.3,ON,24.2,ON,34.4,ON,24.3,ON,9.1,ON,22.4,ON,-2.9,ON,22.6,ON,-35.1,ON,20.9,ON,-3.0,ON,22.6,ON,-12.0,ON,21.5,ON,-6.3,ON,20.9,ON,-11.7,ON,23.0,ON,-25.4,ON,22.9,ON,21.3,ON,23.4,ON,-15.0,ON,20.5,ON,2.7,ON,5.9,ON,5.9,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
2346,2021-01-19 00:15:20,23.0,ON,8.4,ON,22.9,ON,15.2,ON,22.3,ON,22.9,ON,23.6,ON,30.2,ON,24.2,ON,33.9,ON,24.3,ON,8.8,ON,22.3,ON,-3.0,ON,22.7,ON,-35.0,ON,20.9,ON,-3.0,ON,22.6,ON,-12.2,ON,21.5,ON,-6.3,ON,20.9,ON,-11.5,ON,23.0,ON,-25.6,ON,23.0,ON,21.3,ON,23.4,ON,-15.4,ON,20.5,ON,3.0,ON,5.9,ON,5.9,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
2347,2021-01-19 00:15:35,22.9,ON,8.6,ON,22.9,ON,15.2,ON,22.2,ON,23.1,ON,23.6,ON,30.4,ON,24.2,ON,35.2,ON,24.3,ON,9.0,ON,22.3,ON,-2.8,ON,22.7,ON,-34.8,ON,20.9,ON,-3.2,ON,22.6,ON,-12.6,ON,21.6,ON,-6.4,ON,21.0,ON,-11.5,ON,23.0,ON,-25.6,ON,23.0,ON,20.9,ON,23.4,ON,-14.5,ON,20.5,ON,2.4,ON,5.9,ON,5.9,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.5,ON,17.4,ON,
2348,2021-01-19 00:16:02,22.9,ON,8.7,ON,22.9,ON,15.2,ON,22.1,ON,23.4,ON,23.8,ON,30.0,ON,24.3,ON,34.1,ON,24.3,ON,9.3,ON,22.3,ON,-2.8,ON,22.7,ON,-35.0,ON,20.9,ON,-2.9,ON,22.6,ON,-12.4,ON,21.6,ON,-6.2,ON,20.9,ON,-11.6,ON,23.0,ON,-25.7,ON,23.0,ON,21.7,ON,23.4,ON,-15.2,ON,20.5,ON,2.9,ON,6.0,ON,6.0,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
2349,2021-01-19 00:16:17,22.9,ON,8.7,ON,22.9,ON,15.1,ON,22.1,ON,23.2,ON,23.6,ON,30.5,ON,24.3,ON,34.1,ON,24.3,ON,9.0,ON,22.3,ON,-3.0,ON,22.7,ON,-35.8,ON,20.9,ON,-3.1,ON,22.6,ON,-13.2,ON,21.5,ON,-6.4,ON,20.9,ON,-11.9,ON,23.0,ON,-26.1,ON,22.9,ON,21.9,ON,23.4,ON,-15.1,ON,20.6,ON,3.3,ON,6.0,ON,6.0,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
2350,2021-01-19 00:16:32,22.9,ON,8.8,ON,22.9,ON,15.3,ON,22.1,ON,24.2,ON,23.6,ON,30.5,ON,24.3,ON,34.0,ON,24.3,ON,9.4,ON,22.4,ON,-2.9,ON,22.7,ON,-35.6,ON,20.9,ON,-3.1,ON,22.6,ON,-13.2,ON,21.6,ON,-6.4,ON,21.0,ON,-12.0,ON,23.1,ON,-26.2,ON,23.0,ON,22.0,ON,23.4,ON,-15.1,ON,20.6,ON,2.7,ON,5.9,ON,5.9,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
2351,2021-01-19 00:16:59,22.8,ON,9.7,ON,22.9,ON,15.5,ON,22.2,ON,25.3,ON,23.7,ON,30.4,ON,24.3,ON,34.1,ON,24.3,ON,9.0,ON,22.3,ON,-2.8,ON,22.7,ON,-34.9,ON,20.9,ON,-3.0,ON,22.6,ON,-12.7,ON,21.6,ON,-6.5,ON,20.9,ON,-11.7,ON,23.0,ON,-25.6,ON,22.9,ON,21.1,ON,23.4,ON,-14.6,ON,20.5,ON,2.9,ON,5.5,ON,5.5,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
2352,2021-01-19 00:17:15,22.7,ON,9.6,ON,22.9,ON,16.6,ON,22.3,ON,25.6,ON,23.7,ON,2.3,ON,24.4,ON,24.7,ON,24.3,ON,3.1,ON,22.3,ON,-2.6,ON,22.7,ON,-31.6,ON,20.9,ON,-2.6,ON,22.6,ON,-8.5,ON,21.6,ON,-6.3,ON,20.9,ON,-7.5,ON,23.0,ON,-21.8,ON,22.9,ON,16.8,ON,23.4,ON,-12.3,ON,20.5,ON,0.0,ON,5.3,ON,5.3,ON,5.0,ON,4.9,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
2353,2021-01-19 00:17:30,22.7,ON,9.3,ON,22.9,ON,15.5,ON,22.3,ON,25.1,ON,23.7,ON,29.4,ON,24.4,ON,33.5,ON,24.3,ON,9.1,ON,22.4,ON,-2.9,ON,22.6,ON,-35.7,ON,20.9,ON,-2.9,ON,22.6,ON,-13.3,ON,21.5,ON,-6.4,ON,20.9,ON,-11.8,ON,23.0,ON,-26.0,ON,22.9,ON,21.5,ON,23.4,ON,-15.1,ON,20.6,ON,3.8,ON,5.2,ON,5.2,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
2354,2021-01-19 00:17:58,22.6,ON,9.3,ON,22.9,ON,15.2,ON,22.4,ON,25.0,ON,23.8,ON,29.3,ON,23.5,ON,33.2,ON,24.3,ON,9.0,ON,22.4,ON,-2.9,ON,22.6,ON,-34.9,ON,20.9,ON,-2.9,ON,22.6,ON,-12.7,ON,21.6,ON,-6.4,ON,20.9,ON,-11.8,ON,23.0,ON,-25.7,ON,22.9,ON,21.2,ON,23.4,ON,-15.4,ON,20.6,ON,2.6,ON,4.8,ON,4.8,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
2355,2021-01-19 00:18:13,22.7,ON,9.3,ON,22.9,ON,15.3,ON,22.4,ON,24.7,ON,23.4,ON,27.9,ON,23.5,ON,33.1,ON,24.3,ON,9.1,ON,22.3,ON,-2.8,ON,22.7,ON,-34.8,ON,20.9,ON,-3.3,ON,22.6,ON,-12.3,ON,21.5,ON,-6.4,ON,20.9,ON,-11.9,ON,23.0,ON,-25.7,ON,22.8,ON,21.0,ON,23.4,ON,-15.0,ON,20.6,ON,2.8,ON,4.6,ON,4.6,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
2356,2021-01-19 00:18:28,22.6,ON,9.2,ON,22.9,ON,15.2,ON,22.4,ON,24.4,ON,23.5,ON,27.1,ON,23.6,ON,31.5,ON,24.3,ON,9.4,ON,22.4,ON,-2.9,ON,22.7,ON,-35.3,ON,20.9,ON,-2.8,ON,22.6,ON,-13.0,ON,21.5,ON,-6.5,ON,20.9,ON,-11.9,ON,23.0,ON,-25.9,ON,22.8,ON,21.7,ON,23.4,ON,-15.4,ON,20.6,ON,3.3,ON,4.4,ON,4.4,ON,4.1,ON,4.1,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
2357,2021-01-19 00:18:56,22.6,ON,9.1,ON,22.9,ON,15.2,ON,22.5,ON,24.7,ON,23.3,ON,26.0,ON,23.5,ON,32.2,ON,24.3,ON,9.1,ON,22.4,ON,-2.9,ON,22.7,ON,-34.6,ON,20.9,ON,-3.2,ON,22.6,ON,-11.2,ON,21.5,ON,-6.4,ON,20.9,ON,-11.6,ON,23.0,ON,-25.1,ON,22.8,ON,21.2,ON,23.4,ON,-14.8,ON,20.6,ON,3.1,ON,4.2,ON,4.2,ON,4.0,ON,4.0,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
2358,2021-01-19 00:19:11,22.5,ON,9.1,ON,22.9,ON,15.2,ON,22.5,ON,24.5,ON,23.4,ON,25.5,ON,23.5,ON,31.6,ON,24.3,ON,8.8,ON,22.3,ON,-2.7,ON,22.7,ON,-34.5,ON,20.9,ON,-3.2,ON,22.6,ON,-11.6,ON,21.5,ON,-6.4,ON,20.9,ON,-11.3,ON,23.0,ON,-25.1,ON,22.8,ON,21.1,ON,23.4,ON,-14.5,ON,20.6,ON,2.3,ON,4.0,ON,4.0,ON,4.0,ON,4.0,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
2359,2021-01-19 00:19:26,22.5,ON,9.2,ON,22.9,ON,15.5,ON,22.5,ON,24.8,ON,23.5,ON,25.3,ON,23.5,ON,31.6,ON,24.3,ON,8.8,ON,22.4,ON,-2.8,ON,22.7,ON,-34.5,ON,20.9,ON,-3.2,ON,22.6,ON,-11.9,ON,21.5,ON,-6.4,ON,20.9,ON,-11.3,ON,23.0,ON,-25.1,ON,22.8,ON,20.4,ON,23.4,ON,-14.7,ON,20.6,ON,2.5,ON,4.0,ON,4.0,ON,4.1,ON,4.1,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
2360,2021-01-19 00:19:53,22.5,ON,9.1,ON,22.9,ON,15.2,ON,22.6,ON,24.4,ON,23.4,ON,26.7,ON,23.5,ON,32.2,ON,24.3,ON,8.6,ON,22.4,ON,-2.8,ON,22.7,ON,-34.3,ON,20.9,ON,-3.1,ON,22.6,ON,-11.7,ON,21.5,ON,-6.2,ON,20.9,ON,-11.5,ON,23.0,ON,-25.2,ON,22.7,ON,20.5,ON,23.5,ON,-13.9,ON,20.6,ON,2.4,ON,3.9,ON,3.9,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2361,2021-01-19 00:20:09,22.5,ON,9.0,ON,22.9,ON,15.2,ON,22.6,ON,24.3,ON,23.4,ON,26.3,ON,23.5,ON,31.5,ON,24.3,ON,8.9,ON,22.4,ON,-2.9,ON,22.7,ON,-35.0,ON,20.9,ON,-2.8,ON,22.6,ON,-11.7,ON,21.5,ON,-6.4,ON,20.9,ON,-11.5,ON,23.0,ON,-25.2,ON,22.7,ON,20.8,ON,23.4,ON,-14.8,ON,20.6,ON,2.5,ON,4.0,ON,4.0,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2362,2021-01-19 00:20:24,22.4,ON,9.1,ON,22.9,ON,15.3,ON,22.6,ON,24.4,ON,23.4,ON,27.2,ON,23.4,ON,31.9,ON,24.3,ON,8.9,ON,22.3,ON,-2.9,ON,22.6,ON,-34.8,ON,20.9,ON,-3.0,ON,22.6,ON,-11.6,ON,21.5,ON,-6.4,ON,20.9,ON,-11.3,ON,23.0,ON,-24.9,ON,22.7,ON,20.5,ON,23.4,ON,-14.8,ON,20.6,ON,2.4,ON,4.1,ON,4.1,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2363,2021-01-19 00:20:52,22.5,ON,9.2,ON,22.9,ON,15.3,ON,22.6,ON,24.5,ON,23.3,ON,27.2,ON,23.4,ON,32.1,ON,24.3,ON,8.8,ON,22.3,ON,-2.7,ON,22.7,ON,-34.0,ON,20.9,ON,-3.1,ON,22.6,ON,-11.2,ON,21.5,ON,-6.4,ON,20.9,ON,-11.2,ON,23.0,ON,-25.0,ON,22.7,ON,20.2,ON,23.4,ON,-14.3,ON,20.6,ON,1.9,ON,4.3,ON,4.3,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2364,2021-01-19 00:21:07,22.4,ON,9.4,ON,22.9,ON,15.4,ON,22.6,ON,24.4,ON,23.4,ON,27.3,ON,23.4,ON,32.1,ON,24.3,ON,8.6,ON,22.4,ON,-2.8,ON,22.7,ON,-34.1,ON,20.9,ON,-3.1,ON,22.6,ON,-11.6,ON,21.5,ON,-6.3,ON,20.9,ON,-11.1,ON,23.0,ON,-24.7,ON,22.8,ON,20.7,ON,23.4,ON,-14.5,ON,20.6,ON,2.0,ON,4.3,ON,4.3,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,18.0,ON,17.9,ON,
2365,2021-01-19 00:21:22,22.4,ON,9.3,ON,22.9,ON,15.4,ON,22.6,ON,24.8,ON,23.2,ON,27.3,ON,23.4,ON,32.6,ON,24.3,ON,8.7,ON,22.4,ON,-2.7,ON,22.7,ON,-33.8,ON,20.9,ON,-3.0,ON,22.6,ON,-11.3,ON,21.5,ON,-6.4,ON,20.9,ON,-11.1,ON,23.0,ON,-25.0,ON,22.8,ON,20.4,ON,23.4,ON,-14.7,ON,20.6,ON,1.9,ON,4.4,ON,4.4,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,18.0,ON,18.0,ON,
2366,2021-01-19 00:21:50,22.4,ON,9.3,ON,22.9,ON,15.4,ON,22.7,ON,24.3,ON,23.2,ON,26.8,ON,23.4,ON,32.3,ON,24.3,ON,8.8,ON,22.4,ON,-2.7,ON,22.7,ON,-34.2,ON,20.9,ON,-3.4,ON,22.6,ON,-11.8,ON,21.6,ON,-6.4,ON,20.9,ON,-11.5,ON,23.0,ON,-25.1,ON,22.8,ON,20.8,ON,23.4,ON,-14.7,ON,20.6,ON,2.8,ON,4.6,ON,4.6,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
2367,2021-01-19 00:22:05,22.4,ON,9.1,ON,22.9,ON,15.5,ON,22.7,ON,24.6,ON,23.2,ON,27.6,ON,23.3,ON,32.4,ON,24.3,ON,8.6,ON,22.3,ON,-2.8,ON,22.7,ON,-33.8,ON,20.9,ON,-3.0,ON,22.6,ON,-11.5,ON,21.6,ON,-6.3,ON,20.9,ON,-11.2,ON,23.0,ON,-25.1,ON,22.8,ON,21.2,ON,23.4,ON,-14.5,ON,20.6,ON,3.1,ON,4.6,ON,4.6,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
2368,2021-01-19 00:22:20,22.4,ON,9.1,ON,22.9,ON,15.5,ON,22.7,ON,24.7,ON,23.2,ON,26.8,ON,23.4,ON,32.1,ON,24.2,ON,8.7,ON,22.4,ON,-2.8,ON,22.7,ON,-34.4,ON,20.9,ON,-3.4,ON,22.6,ON,-11.9,ON,21.5,ON,-6.4,ON,20.9,ON,-11.3,ON,23.0,ON,-25.2,ON,22.8,ON,21.0,ON,23.3,ON,-14.3,ON,20.6,ON,1.6,ON,4.7,ON,4.7,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
2369,2021-01-19 00:22:49,22.4,ON,8.9,ON,22.9,ON,15.3,ON,22.8,ON,24.4,ON,23.1,ON,27.5,ON,23.3,ON,32.4,ON,24.3,ON,8.7,ON,22.3,ON,-2.8,ON,22.7,ON,-34.1,ON,20.9,ON,-3.0,ON,22.6,ON,-11.0,ON,21.5,ON,-6.5,ON,20.9,ON,-11.1,ON,23.0,ON,-25.2,ON,22.8,ON,20.5,ON,23.3,ON,-14.5,ON,20.6,ON,3.1,ON,4.9,ON,4.9,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,16.5,ON,16.5,ON,
2370,2021-01-19 00:23:04,22.3,ON,8.9,ON,22.9,ON,15.2,ON,22.8,ON,24.3,ON,23.2,ON,27.4,ON,23.2,ON,32.9,ON,24.3,ON,8.7,ON,22.3,ON,-2.8,ON,22.7,ON,-34.7,ON,20.9,ON,-3.4,ON,22.6,ON,-12.5,ON,21.6,ON,-6.4,ON,20.9,ON,-11.3,ON,22.9,ON,-25.4,ON,22.9,ON,21.0,ON,23.3,ON,-15.0,ON,20.6,ON,2.9,ON,5.0,ON,5.0,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
2371,2021-01-19 00:23:19,22.4,ON,9.0,ON,22.9,ON,15.2,ON,22.8,ON,24.3,ON,23.7,ON,29.0,ON,23.3,ON,33.3,ON,24.2,ON,8.8,ON,22.4,ON,-2.8,ON,22.7,ON,-34.8,ON,20.9,ON,-3.4,ON,22.6,ON,-12.4,ON,21.5,ON,-6.5,ON,20.8,ON,-11.5,ON,22.9,ON,-25.4,ON,22.9,ON,21.4,ON,23.3,ON,-14.5,ON,20.6,ON,3.2,ON,5.0,ON,5.0,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
2372,2021-01-19 00:23:46,22.3,ON,8.9,ON,22.9,ON,15.4,ON,22.8,ON,24.3,ON,23.5,ON,30.1,ON,23.1,ON,33.8,ON,24.3,ON,8.5,ON,22.4,ON,-2.8,ON,22.7,ON,-34.4,ON,20.9,ON,-3.6,ON,22.6,ON,-12.0,ON,21.6,ON,-6.5,ON,20.8,ON,-11.4,ON,22.9,ON,-25.2,ON,22.9,ON,21.1,ON,23.3,ON,-14.5,ON,20.6,ON,2.3,ON,5.1,ON,5.1,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,15.9,ON,15.9,ON,
2373,2021-01-19 00:24:02,22.3,ON,8.6,ON,22.9,ON,15.2,ON,22.8,ON,24.5,ON,23.6,ON,31.0,ON,23.2,ON,33.9,ON,24.3,ON,8.7,ON,22.3,ON,-2.8,ON,22.7,ON,-34.9,ON,20.9,ON,-3.3,ON,22.6,ON,-12.3,ON,21.5,ON,-6.6,ON,20.8,ON,-11.5,ON,22.9,ON,-25.4,ON,22.9,ON,21.0,ON,23.3,ON,-13.9,ON,20.6,ON,1.9,ON,5.2,ON,5.2,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,15.9,ON,15.9,ON,
2374,2021-01-19 00:24:17,22.3,ON,8.7,ON,22.9,ON,15.3,ON,22.8,ON,24.4,ON,23.5,ON,31.0,ON,23.2,ON,34.7,ON,24.3,ON,8.6,ON,22.3,ON,-2.7,ON,22.7,ON,-33.7,ON,20.9,ON,-3.5,ON,22.6,ON,-10.9,ON,21.5,ON,-6.4,ON,20.8,ON,-10.9,ON,22.9,ON,-24.9,ON,22.9,ON,20.2,ON,23.2,ON,-13.8,ON,20.6,ON,2.7,ON,5.2,ON,5.2,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
2375,2021-01-19 00:24:44,22.3,ON,8.8,ON,22.9,ON,15.3,ON,22.8,ON,24.3,ON,23.5,ON,31.4,ON,23.2,ON,34.0,ON,24.3,ON,8.8,ON,22.3,ON,-2.9,ON,22.7,ON,-34.7,ON,20.9,ON,-3.7,ON,22.6,ON,-12.1,ON,21.6,ON,-6.6,ON,20.8,ON,-11.3,ON,22.9,ON,-25.3,ON,22.9,ON,21.1,ON,23.2,ON,-14.5,ON,20.6,ON,2.7,ON,5.3,ON,5.3,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
2376,2021-01-19 00:25:00,22.3,ON,8.7,ON,22.9,ON,15.6,ON,22.8,ON,24.5,ON,23.4,ON,31.4,ON,24.1,ON,34.8,ON,24.3,ON,8.5,ON,22.4,ON,-2.7,ON,22.7,ON,-34.2,ON,20.9,ON,-3.7,ON,22.6,ON,-11.9,ON,21.5,ON,-6.5,ON,20.8,ON,-11.1,ON,22.9,ON,-25.0,ON,22.9,ON,21.1,ON,23.2,ON,-14.1,ON,20.6,ON,2.6,ON,5.3,ON,5.3,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
2377,2021-01-19 00:25:15,22.3,ON,8.9,ON,22.9,ON,15.4,ON,22.9,ON,24.4,ON,23.4,ON,31.1,ON,24.0,ON,35.2,ON,24.2,ON,8.2,ON,22.3,ON,-2.8,ON,22.7,ON,-34.1,ON,20.9,ON,-3.6,ON,22.6,ON,-11.7,ON,21.5,ON,-6.6,ON,20.8,ON,-11.0,ON,22.9,ON,-24.9,ON,22.9,ON,20.3,ON,23.2,ON,-14.8,ON,20.6,ON,2.7,ON,5.4,ON,5.4,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,16.5,ON,16.5,ON,
2378,2021-01-19 00:25:42,22.3,ON,9.2,ON,22.9,ON,15.6,ON,22.9,ON,24.5,ON,23.3,ON,31.2,ON,24.0,ON,35.3,ON,24.3,ON,8.6,ON,22.3,ON,-2.7,ON,22.7,ON,-33.5,ON,20.9,ON,-3.8,ON,22.6,ON,-11.3,ON,21.5,ON,-6.5,ON,20.8,ON,-11.1,ON,22.9,ON,-25.3,ON,22.9,ON,20.2,ON,23.1,ON,-14.5,ON,20.6,ON,2.6,ON,5.4,ON,5.4,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
2379,2021-01-19 00:25:58,22.2,ON,9.4,ON,22.9,ON,15.3,ON,22.9,ON,24.4,ON,23.4,ON,31.9,ON,24.0,ON,36.5,ON,24.3,ON,8.4,ON,22.3,ON,-2.9,ON,22.7,ON,-35.2,ON,20.9,ON,-3.8,ON,22.6,ON,-12.4,ON,21.5,ON,-6.4,ON,20.8,ON,-11.3,ON,22.9,ON,-25.1,ON,23.0,ON,20.8,ON,23.1,ON,-14.5,ON,20.6,ON,1.9,ON,5.4,ON,5.4,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
2380,2021-01-19 00:26:13,22.2,ON,9.3,ON,22.9,ON,15.5,ON,22.9,ON,24.5,ON,23.4,ON,31.7,ON,24.1,ON,35.2,ON,24.3,ON,8.9,ON,22.4,ON,-2.8,ON,22.7,ON,-34.5,ON,20.9,ON,-3.6,ON,22.6,ON,-11.8,ON,21.5,ON,-6.5,ON,20.8,ON,-11.3,ON,22.9,ON,-25.3,ON,23.0,ON,21.0,ON,23.1,ON,-14.5,ON,20.6,ON,1.7,ON,5.5,ON,5.5,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
