no, tanggal,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2381,2021-01-19 00:26:40,22.2,ON,9.0,ON,22.9,ON,15.4,ON,22.9,ON,24.5,ON,23.4,ON,31.4,ON,24.1,ON,34.8,ON,24.2,ON,8.7,ON,22.3,ON,-2.8,ON,22.7,ON,-34.6,ON,20.9,ON,-3.8,ON,22.6,ON,-12.5,ON,21.5,ON,-6.4,ON,20.8,ON,-11.4,ON,22.8,ON,-25.6,ON,23.0,ON,21.1,ON,23.1,ON,-14.6,ON,20.6,ON,3.0,ON,5.5,ON,5.5,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
2382,2021-01-19 00:26:55,22.3,ON,8.6,ON,22.9,ON,15.2,ON,22.8,ON,23.3,ON,23.5,ON,30.7,ON,24.1,ON,34.8,ON,24.3,ON,8.8,ON,22.3,ON,-2.8,ON,22.7,ON,-34.8,ON,20.9,ON,-3.5,ON,22.6,ON,-11.9,ON,21.6,ON,-6.5,ON,20.8,ON,-11.6,ON,22.8,ON,-25.6,ON,23.0,ON,20.8,ON,23.1,ON,-14.7,ON,20.6,ON,2.6,ON,5.5,ON,5.5,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.0,ON,16.9,ON,
2383,2021-01-19 00:27:11,22.2,ON,8.6,ON,22.9,ON,15.0,ON,22.7,ON,22.3,ON,23.5,ON,31.2,ON,24.2,ON,34.5,ON,24.2,ON,8.9,ON,22.3,ON,-2.9,ON,22.7,ON,-34.9,ON,20.9,ON,-3.5,ON,22.6,ON,-11.7,ON,21.5,ON,-6.2,ON,20.8,ON,-11.6,ON,22.9,ON,-25.7,ON,23.0,ON,21.4,ON,23.1,ON,-14.8,ON,20.6,ON,2.8,ON,5.5,ON,5.5,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
2384,2021-01-19 00:27:37,22.2,ON,8.4,ON,22.9,ON,15.2,ON,22.5,ON,22.2,ON,23.4,ON,30.4,ON,24.2,ON,34.1,ON,24.2,ON,8.8,ON,22.4,ON,-2.7,ON,22.7,ON,-34.7,ON,20.9,ON,-3.5,ON,22.6,ON,-12.0,ON,21.5,ON,-6.4,ON,20.8,ON,-11.5,ON,22.9,ON,-25.6,ON,22.9,ON,20.9,ON,23.1,ON,-14.7,ON,20.6,ON,2.6,ON,5.6,ON,5.6,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
2385,2021-01-19 00:27:52,22.2,ON,8.6,ON,22.9,ON,15.2,ON,22.5,ON,22.7,ON,23.4,ON,30.1,ON,24.2,ON,34.0,ON,24.3,ON,9.1,ON,22.3,ON,-2.8,ON,22.7,ON,-34.8,ON,20.9,ON,-3.4,ON,22.6,ON,-12.3,ON,21.5,ON,-6.5,ON,20.8,ON,-11.7,ON,22.8,ON,-26.0,ON,22.9,ON,21.1,ON,23.1,ON,-14.9,ON,20.6,ON,2.0,ON,5.6,ON,5.6,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
2386,2021-01-19 00:28:08,22.2,ON,8.6,ON,22.9,ON,15.1,ON,22.4,ON,22.8,ON,23.4,ON,31.1,ON,24.3,ON,35.0,ON,24.3,ON,8.9,ON,22.3,ON,-2.9,ON,22.7,ON,-34.8,ON,20.9,ON,-3.7,ON,22.6,ON,-11.9,ON,21.5,ON,-6.5,ON,20.8,ON,-11.5,ON,22.8,ON,-25.9,ON,23.0,ON,21.2,ON,23.1,ON,-14.6,ON,20.6,ON,3.1,ON,5.6,ON,5.6,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
2387,2021-01-19 00:28:36,22.1,ON,8.4,ON,22.9,ON,15.2,ON,22.3,ON,23.0,ON,23.5,ON,29.9,ON,24.3,ON,34.0,ON,24.3,ON,9.1,ON,22.4,ON,-2.8,ON,22.7,ON,-34.1,ON,20.9,ON,-3.5,ON,22.6,ON,-11.8,ON,21.5,ON,-6.4,ON,20.8,ON,-11.4,ON,22.9,ON,-25.3,ON,22.9,ON,21.0,ON,23.1,ON,-14.8,ON,20.6,ON,3.3,ON,5.6,ON,5.6,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
2388,2021-01-19 00:28:51,22.2,ON,8.7,ON,22.8,ON,15.1,ON,22.2,ON,23.1,ON,23.4,ON,30.9,ON,24.3,ON,35.1,ON,24.3,ON,9.1,ON,22.3,ON,-2.9,ON,22.7,ON,-34.7,ON,20.9,ON,-3.4,ON,22.6,ON,-12.4,ON,21.5,ON,-6.5,ON,20.8,ON,-11.6,ON,22.8,ON,-25.2,ON,22.9,ON,21.2,ON,23.1,ON,-14.7,ON,20.6,ON,2.7,ON,5.6,ON,5.6,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
2389,2021-01-19 00:29:06,22.2,ON,8.4,ON,22.9,ON,15.2,ON,22.1,ON,23.1,ON,23.5,ON,30.6,ON,24.3,ON,34.4,ON,24.3,ON,9.1,ON,22.3,ON,-2.9,ON,22.7,ON,-34.7,ON,20.9,ON,-3.5,ON,22.6,ON,-12.5,ON,21.5,ON,-6.6,ON,20.8,ON,-11.6,ON,22.8,ON,-25.8,ON,22.9,ON,21.0,ON,23.1,ON,-15.3,ON,20.6,ON,2.8,ON,5.6,ON,5.6,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
2390,2021-01-19 00:29:34,22.2,ON,8.5,ON,22.9,ON,15.2,ON,22.1,ON,23.4,ON,23.5,ON,29.7,ON,24.4,ON,33.9,ON,24.3,ON,8.8,ON,22.3,ON,-2.8,ON,22.7,ON,-34.8,ON,20.9,ON,-3.5,ON,22.6,ON,-12.5,ON,21.5,ON,-6.5,ON,20.8,ON,-11.5,ON,22.8,ON,-25.5,ON,22.8,ON,21.1,ON,23.0,ON,-14.9,ON,20.6,ON,3.0,ON,5.7,ON,5.7,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
2391,2021-01-19 00:29:49,22.1,ON,8.7,ON,22.9,ON,15.5,ON,22.1,ON,24.7,ON,23.5,ON,30.3,ON,24.4,ON,34.7,ON,24.2,ON,8.8,ON,22.3,ON,-2.8,ON,22.7,ON,-35.1,ON,20.9,ON,-3.6,ON,22.5,ON,-13.2,ON,21.5,ON,-6.6,ON,20.8,ON,-11.8,ON,22.8,ON,-25.9,ON,22.8,ON,21.2,ON,23.0,ON,-15.3,ON,20.6,ON,2.4,ON,5.7,ON,5.7,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
2392,2021-01-19 00:30:04,22.1,ON,8.9,ON,22.8,ON,15.6,ON,22.2,ON,25.1,ON,23.7,ON,30.4,ON,23.5,ON,34.3,ON,24.3,ON,9.0,ON,22.3,ON,-2.9,ON,22.7,ON,-35.1,ON,20.9,ON,-3.8,ON,22.5,ON,-13.1,ON,21.5,ON,-6.4,ON,20.8,ON,-11.6,ON,22.8,ON,-25.6,ON,22.8,ON,21.5,ON,23.0,ON,-15.0,ON,20.6,ON,2.7,ON,5.7,ON,5.7,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
2393,2021-01-19 00:30:32,22.1,ON,8.5,ON,22.9,ON,15.5,ON,22.3,ON,25.1,ON,23.6,ON,29.8,ON,23.4,ON,33.2,ON,24.3,ON,9.3,ON,22.3,ON,-2.8,ON,22.7,ON,-35.0,ON,20.9,ON,-3.8,ON,22.6,ON,-12.4,ON,21.5,ON,-6.5,ON,20.7,ON,-11.4,ON,22.8,ON,-25.4,ON,22.8,ON,21.1,ON,23.0,ON,-15.1,ON,20.6,ON,2.8,ON,5.7,ON,5.7,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
2394,2021-01-19 00:30:48,22.1,ON,8.6,ON,22.9,ON,15.6,ON,22.3,ON,25.0,ON,23.7,ON,30.3,ON,23.5,ON,33.2,ON,24.3,ON,8.8,ON,22.3,ON,-2.9,ON,22.7,ON,-34.6,ON,20.9,ON,-3.9,ON,22.6,ON,-11.9,ON,21.5,ON,-6.5,ON,20.7,ON,-11.6,ON,22.8,ON,-25.0,ON,22.8,ON,20.5,ON,23.0,ON,-14.7,ON,20.6,ON,3.0,ON,5.7,ON,5.7,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
2395,2021-01-19 00:31:03,22.0,ON,8.0,ON,22.9,ON,15.3,ON,22.4,ON,24.6,ON,23.7,ON,29.0,ON,23.5,ON,32.5,ON,24.3,ON,9.0,ON,22.4,ON,-2.8,ON,22.7,ON,-34.4,ON,20.9,ON,-3.6,ON,22.6,ON,-12.0,ON,21.5,ON,-6.6,ON,20.8,ON,-11.5,ON,22.8,ON,-25.1,ON,22.7,ON,21.1,ON,23.0,ON,-15.2,ON,20.6,ON,2.2,ON,5.8,ON,5.8,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
2396,2021-01-19 00:31:30,22.0,ON,8.1,ON,22.9,ON,15.4,ON,22.4,ON,24.4,ON,23.7,ON,29.6,ON,23.5,ON,32.8,ON,24.3,ON,9.0,ON,22.3,ON,-2.8,ON,22.7,ON,-34.3,ON,20.9,ON,-3.5,ON,22.6,ON,-12.4,ON,21.5,ON,-6.4,ON,20.8,ON,-11.4,ON,22.8,ON,-25.1,ON,22.7,ON,21.1,ON,23.0,ON,-15.3,ON,20.6,ON,2.1,ON,5.8,ON,5.8,ON,4.6,ON,4.6,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
2397,2021-01-19 00:31:46,22.0,ON,7.7,ON,22.9,ON,15.4,ON,22.4,ON,24.3,ON,23.8,ON,29.7,ON,23.5,ON,33.4,ON,24.3,ON,8.9,ON,22.3,ON,-2.9,ON,22.7,ON,-35.1,ON,20.9,ON,-3.9,ON,22.5,ON,-11.8,ON,21.5,ON,-6.3,ON,20.7,ON,-11.5,ON,22.8,ON,-25.2,ON,22.7,ON,21.2,ON,23.0,ON,-15.1,ON,20.6,ON,2.8,ON,5.8,ON,5.8,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
2398,2021-01-19 00:32:01,22.1,ON,7.2,ON,22.9,ON,15.6,ON,22.5,ON,24.5,ON,23.8,ON,29.7,ON,23.5,ON,33.3,ON,24.3,ON,9.0,ON,22.3,ON,-2.8,ON,22.7,ON,-34.7,ON,20.9,ON,-3.7,ON,22.5,ON,-12.4,ON,21.5,ON,-6.4,ON,20.7,ON,-11.6,ON,22.8,ON,-25.2,ON,22.7,ON,20.9,ON,23.0,ON,-14.4,ON,20.6,ON,2.2,ON,5.8,ON,5.8,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
2399,2021-01-19 00:32:29,22.2,ON,7.2,ON,22.9,ON,15.7,ON,22.5,ON,24.3,ON,23.8,ON,29.9,ON,23.4,ON,33.3,ON,24.3,ON,8.9,ON,22.4,ON,-2.8,ON,22.7,ON,-34.0,ON,20.9,ON,-3.7,ON,22.5,ON,-11.6,ON,21.5,ON,-6.5,ON,20.7,ON,-11.1,ON,22.9,ON,-24.9,ON,22.7,ON,20.5,ON,22.9,ON,-14.8,ON,20.6,ON,2.9,ON,5.8,ON,5.8,ON,4.1,ON,4.1,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
2400,2021-01-19 00:32:44,22.2,ON,7.2,ON,22.8,ON,15.5,ON,22.5,ON,24.0,ON,23.7,ON,29.0,ON,23.4,ON,33.3,ON,24.2,ON,8.8,ON,22.3,ON,-2.7,ON,22.7,ON,-34.1,ON,20.9,ON,-3.6,ON,22.5,ON,-11.9,ON,21.5,ON,-6.5,ON,20.7,ON,-11.1,ON,22.9,ON,-24.9,ON,22.7,ON,20.0,ON,22.9,ON,-14.4,ON,20.6,ON,2.6,ON,5.8,ON,5.8,ON,4.0,ON,4.0,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
2401,2021-01-19 00:32:59,22.1,ON,7.0,ON,22.9,ON,15.6,ON,22.5,ON,24.0,ON,23.7,ON,29.5,ON,23.4,ON,33.3,ON,24.3,ON,8.8,ON,22.3,ON,-2.9,ON,22.7,ON,-34.6,ON,20.9,ON,-3.4,ON,22.6,ON,-11.9,ON,21.5,ON,-6.4,ON,20.7,ON,-11.3,ON,22.9,ON,-25.3,ON,22.7,ON,20.9,ON,22.9,ON,-14.6,ON,20.6,ON,3.1,ON,5.9,ON,5.9,ON,4.0,ON,4.0,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
2402,2021-01-19 00:33:27,22.2,ON,7.1,ON,22.9,ON,15.6,ON,22.6,ON,24.0,ON,23.7,ON,29.9,ON,23.4,ON,34.1,ON,24.3,ON,8.7,ON,22.4,ON,-2.8,ON,22.7,ON,-33.7,ON,20.9,ON,-3.5,ON,22.5,ON,-12.5,ON,21.5,ON,-6.4,ON,20.7,ON,-11.2,ON,23.0,ON,-24.9,ON,22.7,ON,20.8,ON,22.9,ON,-14.3,ON,20.6,ON,2.3,ON,5.9,ON,5.9,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
2403,2021-01-19 00:33:42,22.2,ON,7.0,ON,22.9,ON,15.6,ON,22.6,ON,24.0,ON,23.8,ON,29.5,ON,23.4,ON,33.3,ON,24.2,ON,8.6,ON,22.3,ON,-2.8,ON,22.7,ON,-34.4,ON,20.9,ON,-3.5,ON,22.5,ON,-11.7,ON,21.5,ON,-6.5,ON,20.7,ON,-11.1,ON,23.0,ON,-24.7,ON,22.8,ON,20.4,ON,23.0,ON,-14.5,ON,20.6,ON,2.8,ON,5.9,ON,5.9,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
2404,2021-01-19 00:33:57,22.3,ON,6.9,ON,22.9,ON,15.5,ON,22.6,ON,24.0,ON,23.8,ON,30.1,ON,23.3,ON,35.2,ON,24.3,ON,8.8,ON,22.3,ON,-2.8,ON,22.7,ON,-34.5,ON,20.9,ON,-3.5,ON,22.5,ON,-11.8,ON,21.5,ON,-6.6,ON,20.7,ON,-11.3,ON,23.0,ON,-25.0,ON,22.7,ON,20.7,ON,22.9,ON,-15.1,ON,20.6,ON,3.4,ON,5.9,ON,5.9,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
2405,2021-01-19 00:34:25,22.3,ON,7.0,ON,22.9,ON,15.5,ON,22.6,ON,24.0,ON,23.8,ON,29.4,ON,23.3,ON,33.5,ON,24.3,ON,8.8,ON,22.3,ON,-2.7,ON,22.7,ON,-34.1,ON,20.9,ON,-3.5,ON,22.5,ON,-11.5,ON,21.5,ON,-6.5,ON,20.7,ON,-11.3,ON,23.1,ON,-25.1,ON,22.8,ON,21.1,ON,22.9,ON,-15.3,ON,20.6,ON,2.6,ON,5.9,ON,5.9,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
2406,2021-01-19 00:34:40,22.3,ON,7.3,ON,22.9,ON,15.3,ON,22.6,ON,23.8,ON,23.9,ON,29.1,ON,23.2,ON,33.5,ON,24.2,ON,9.0,ON,22.3,ON,-2.8,ON,22.7,ON,-34.1,ON,20.9,ON,-3.5,ON,22.5,ON,-11.3,ON,21.5,ON,-6.5,ON,20.7,ON,-11.6,ON,23.1,ON,-25.1,ON,22.8,ON,20.4,ON,23.0,ON,-14.6,ON,20.6,ON,2.0,ON,5.9,ON,5.9,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
2407,2021-01-19 00:34:55,22.3,ON,7.2,ON,22.9,ON,15.4,ON,22.6,ON,23.8,ON,23.9,ON,29.6,ON,23.2,ON,33.7,ON,24.2,ON,9.0,ON,22.3,ON,-2.9,ON,22.7,ON,-35.0,ON,20.9,ON,-3.6,ON,22.5,ON,-12.0,ON,21.5,ON,-6.5,ON,20.7,ON,-11.6,ON,23.1,ON,-25.5,ON,22.8,ON,21.4,ON,22.9,ON,-15.0,ON,20.6,ON,2.3,ON,5.9,ON,5.9,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
2408,2021-01-19 00:35:23,22.3,ON,6.8,ON,22.9,ON,15.3,ON,22.7,ON,23.7,ON,23.4,ON,28.2,ON,23.3,ON,32.8,ON,24.3,ON,9.3,ON,22.3,ON,-2.8,ON,22.7,ON,-34.9,ON,20.9,ON,-3.7,ON,22.5,ON,-12.3,ON,21.5,ON,-6.6,ON,20.7,ON,-12.0,ON,23.2,ON,-25.9,ON,22.8,ON,22.0,ON,22.9,ON,-15.2,ON,20.6,ON,2.1,ON,5.9,ON,5.9,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
2409,2021-01-19 00:35:38,22.3,ON,6.9,ON,22.9,ON,15.2,ON,22.7,ON,23.7,ON,23.5,ON,26.8,ON,23.3,ON,32.7,ON,24.2,ON,9.2,ON,22.3,ON,-2.9,ON,22.7,ON,-35.2,ON,20.9,ON,-3.4,ON,22.5,ON,-12.7,ON,21.5,ON,-6.6,ON,20.7,ON,-11.9,ON,23.2,ON,-26.3,ON,22.9,ON,21.9,ON,22.9,ON,-14.7,ON,20.6,ON,3.1,ON,5.7,ON,5.7,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2410,2021-01-19 00:35:53,22.3,ON,6.8,ON,22.9,ON,15.4,ON,22.7,ON,23.8,ON,23.5,ON,26.0,ON,23.2,ON,32.2,ON,24.3,ON,9.1,ON,22.3,ON,-2.6,ON,22.7,ON,-33.8,ON,20.9,ON,-4.1,ON,22.5,ON,-11.5,ON,21.5,ON,-6.4,ON,20.6,ON,-11.8,ON,23.2,ON,-25.5,ON,22.9,ON,21.1,ON,22.9,ON,-14.7,ON,20.6,ON,3.4,ON,5.5,ON,5.5,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2411,2021-01-19 00:36:21,22.4,ON,6.8,ON,22.9,ON,15.3,ON,22.8,ON,23.6,ON,23.5,ON,25.4,ON,23.2,ON,31.7,ON,24.3,ON,9.3,ON,22.3,ON,-2.9,ON,22.7,ON,-34.6,ON,20.9,ON,-3.6,ON,22.5,ON,-11.9,ON,21.5,ON,-6.5,ON,20.6,ON,-11.7,ON,23.2,ON,-25.4,ON,22.9,ON,21.0,ON,22.9,ON,-14.9,ON,20.6,ON,2.8,ON,5.2,ON,5.2,ON,5.1,ON,5.2,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2412,2021-01-19 00:36:36,22.4,ON,6.9,ON,22.9,ON,15.3,ON,22.8,ON,23.9,ON,23.5,ON,25.5,ON,23.2,ON,31.2,ON,24.2,ON,9.4,ON,22.3,ON,-2.9,ON,22.7,ON,-35.3,ON,20.9,ON,-3.6,ON,22.5,ON,-12.7,ON,21.5,ON,-6.6,ON,20.6,ON,-11.8,ON,23.2,ON,-25.7,ON,22.9,ON,21.2,ON,22.9,ON,-15.0,ON,20.6,ON,2.2,ON,5.0,ON,5.0,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2413,2021-01-19 00:36:52,22.4,ON,7.1,ON,22.9,ON,15.5,ON,22.8,ON,24.0,ON,23.4,ON,25.3,ON,23.2,ON,31.5,ON,24.3,ON,9.0,ON,22.3,ON,-2.8,ON,22.7,ON,-34.5,ON,20.9,ON,-3.7,ON,22.5,ON,-12.1,ON,21.5,ON,-6.5,ON,20.6,ON,-11.8,ON,23.2,ON,-25.7,ON,22.9,ON,21.2,ON,22.8,ON,-15.1,ON,20.6,ON,3.0,ON,4.8,ON,4.8,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,18.0,ON,17.9,ON,
2414,2021-01-19 00:37:20,22.4,ON,7.0,ON,22.9,ON,15.6,ON,22.8,ON,24.0,ON,23.4,ON,26.6,ON,23.2,ON,31.8,ON,24.2,ON,8.9,ON,22.3,ON,-2.8,ON,22.7,ON,-35.2,ON,20.9,ON,-3.4,ON,22.5,ON,-12.0,ON,21.5,ON,-6.5,ON,20.6,ON,-11.7,ON,23.2,ON,-25.7,ON,22.9,ON,21.9,ON,22.8,ON,-15.4,ON,20.6,ON,2.2,ON,4.5,ON,4.5,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
2415,2021-01-19 00:37:35,22.4,ON,7.3,ON,22.9,ON,15.5,ON,22.8,ON,23.9,ON,23.5,ON,26.7,ON,23.2,ON,33.8,ON,24.2,ON,9.4,ON,22.2,ON,-2.9,ON,22.7,ON,-34.9,ON,20.9,ON,-3.7,ON,22.5,ON,-12.1,ON,21.5,ON,-6.5,ON,20.6,ON,-12.0,ON,23.2,ON,-25.9,ON,22.9,ON,21.7,ON,22.8,ON,-15.6,ON,20.6,ON,3.3,ON,4.4,ON,4.4,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
2416,2021-01-19 00:37:50,22.4,ON,7.3,ON,22.9,ON,15.6,ON,22.8,ON,24.0,ON,23.5,ON,27.3,ON,23.2,ON,33.2,ON,24.3,ON,9.3,ON,22.3,ON,-2.8,ON,22.7,ON,-34.6,ON,20.9,ON,-3.6,ON,22.5,ON,-12.7,ON,21.5,ON,-6.4,ON,20.6,ON,-11.8,ON,23.2,ON,-25.5,ON,22.9,ON,21.6,ON,22.8,ON,-15.3,ON,20.6,ON,2.8,ON,4.2,ON,4.2,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
2417,2021-01-19 00:38:19,22.5,ON,7.1,ON,22.9,ON,15.6,ON,22.8,ON,24.0,ON,23.4,ON,26.1,ON,23.2,ON,31.9,ON,24.2,ON,9.7,ON,22.3,ON,-2.9,ON,22.7,ON,-35.1,ON,20.9,ON,-3.7,ON,22.5,ON,-12.4,ON,21.5,ON,-6.5,ON,20.6,ON,-11.8,ON,23.2,ON,-25.6,ON,22.9,ON,20.9,ON,22.8,ON,-15.2,ON,20.6,ON,2.3,ON,4.0,ON,4.0,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
2418,2021-01-19 00:38:34,22.4,ON,7.4,ON,22.9,ON,15.7,ON,22.8,ON,24.1,ON,23.4,ON,26.7,ON,23.1,ON,32.6,ON,24.2,ON,9.0,ON,22.2,ON,-2.8,ON,22.7,ON,-35.2,ON,20.9,ON,-3.5,ON,22.5,ON,-12.1,ON,21.5,ON,-6.6,ON,20.6,ON,-11.5,ON,23.1,ON,-25.5,ON,22.9,ON,21.7,ON,22.8,ON,-15.4,ON,20.6,ON,3.1,ON,3.9,ON,3.9,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
2419,2021-01-19 00:38:49,22.5,ON,7.3,ON,22.9,ON,15.4,ON,22.8,ON,23.8,ON,23.4,ON,27.5,ON,23.1,ON,32.5,ON,24.2,ON,9.0,ON,22.2,ON,-2.8,ON,22.7,ON,-34.7,ON,20.9,ON,-3.4,ON,22.5,ON,-11.8,ON,21.5,ON,-6.8,ON,20.6,ON,-11.6,ON,23.1,ON,-25.5,ON,22.9,ON,20.7,ON,22.8,ON,-14.9,ON,20.6,ON,1.6,ON,3.9,ON,3.9,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
2420,2021-01-19 00:39:18,22.5,ON,7.3,ON,22.9,ON,15.7,ON,22.9,ON,23.9,ON,23.2,ON,28.3,ON,23.1,ON,33.8,ON,24.2,ON,8.8,ON,22.3,ON,-2.9,ON,22.7,ON,-34.5,ON,20.9,ON,-3.2,ON,22.5,ON,-11.6,ON,21.5,ON,-6.5,ON,20.5,ON,-11.6,ON,23.1,ON,-25.4,ON,23.0,ON,21.3,ON,22.8,ON,-14.9,ON,20.6,ON,2.5,ON,4.0,ON,4.0,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,15.9,ON,15.9,ON,
2421,2021-01-19 00:39:33,22.5,ON,7.4,ON,22.9,ON,15.6,ON,22.9,ON,24.0,ON,23.2,ON,27.6,ON,23.1,ON,32.6,ON,24.2,ON,9.3,ON,22.3,ON,-2.9,ON,22.7,ON,-35.2,ON,20.9,ON,-3.6,ON,22.5,ON,-12.7,ON,21.5,ON,-6.7,ON,20.5,ON,-12.0,ON,23.1,ON,-25.7,ON,23.0,ON,21.6,ON,22.8,ON,-15.5,ON,20.6,ON,2.3,ON,4.1,ON,4.1,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,15.9,ON,15.9,ON,
2422,2021-01-19 00:39:48,22.5,ON,7.3,ON,22.9,ON,15.5,ON,22.9,ON,23.9,ON,23.2,ON,27.5,ON,23.1,ON,32.7,ON,24.3,ON,9.3,ON,22.2,ON,-2.9,ON,22.7,ON,-35.3,ON,20.9,ON,-3.3,ON,22.5,ON,-12.6,ON,21.5,ON,-6.5,ON,20.5,ON,-11.9,ON,23.0,ON,-25.9,ON,23.0,ON,21.8,ON,22.8,ON,-15.1,ON,20.6,ON,3.1,ON,4.2,ON,4.2,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
2423,2021-01-19 00:40:17,22.5,ON,7.3,ON,22.9,ON,15.5,ON,22.9,ON,23.9,ON,23.6,ON,29.1,ON,23.9,ON,33.6,ON,24.2,ON,9.1,ON,22.2,ON,-2.7,ON,22.7,ON,-34.8,ON,20.9,ON,-3.5,ON,22.5,ON,-12.8,ON,21.5,ON,-6.6,ON,20.5,ON,-11.9,ON,23.0,ON,-26.0,ON,22.9,ON,21.9,ON,22.8,ON,-15.3,ON,20.6,ON,2.5,ON,4.4,ON,4.4,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
2424,2021-01-19 00:40:32,22.5,ON,7.4,ON,22.9,ON,15.6,ON,22.9,ON,23.9,ON,23.5,ON,30.6,ON,24.0,ON,35.0,ON,24.3,ON,8.8,ON,22.3,ON,-2.8,ON,22.7,ON,-34.9,ON,20.9,ON,-3.4,ON,22.5,ON,-12.6,ON,21.5,ON,-6.6,ON,20.5,ON,-11.7,ON,23.0,ON,-26.0,ON,22.9,ON,21.7,ON,22.8,ON,-15.3,ON,20.6,ON,1.8,ON,4.5,ON,4.5,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
2425,2021-01-19 00:40:47,22.5,ON,7.4,ON,22.9,ON,15.8,ON,22.9,ON,24.0,ON,23.5,ON,31.0,ON,24.0,ON,35.5,ON,24.2,ON,8.9,ON,22.3,ON,-2.9,ON,22.7,ON,-35.2,ON,20.9,ON,-3.8,ON,22.4,ON,-12.9,ON,21.5,ON,-6.5,ON,20.5,ON,-11.4,ON,22.9,ON,-25.7,ON,22.9,ON,21.3,ON,22.8,ON,-14.6,ON,20.6,ON,3.0,ON,4.5,ON,4.5,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,16.5,ON,16.6,ON,
2426,2021-01-19 00:41:15,22.6,ON,7.2,ON,22.9,ON,15.4,ON,22.8,ON,23.0,ON,23.4,ON,31.7,ON,23.9,ON,36.1,ON,24.2,ON,8.9,ON,22.2,ON,-2.8,ON,22.7,ON,-35.0,ON,20.9,ON,-3.9,ON,22.5,ON,-12.7,ON,21.5,ON,-6.7,ON,20.5,ON,-12.0,ON,22.9,ON,-25.9,ON,22.9,ON,21.2,ON,22.8,ON,-15.5,ON,20.6,ON,3.6,ON,4.7,ON,4.7,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
2427,2021-01-19 00:41:30,22.5,ON,7.0,ON,22.9,ON,15.6,ON,22.7,ON,22.3,ON,23.4,ON,31.6,ON,24.0,ON,35.2,ON,24.2,ON,9.0,ON,22.3,ON,-2.9,ON,22.7,ON,-34.9,ON,20.9,ON,-3.9,ON,22.5,ON,-11.9,ON,21.5,ON,-6.6,ON,20.5,ON,-11.6,ON,22.9,ON,-25.6,ON,22.8,ON,21.3,ON,22.8,ON,-14.7,ON,20.6,ON,2.6,ON,4.8,ON,4.8,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
2428,2021-01-19 00:41:46,22.5,ON,6.7,ON,23.0,ON,15.6,ON,22.6,ON,21.9,ON,23.4,ON,31.9,ON,24.0,ON,35.5,ON,24.2,ON,8.8,ON,22.3,ON,-2.8,ON,22.7,ON,-34.0,ON,20.9,ON,-3.7,ON,22.5,ON,-11.7,ON,21.5,ON,-6.5,ON,20.5,ON,-11.3,ON,22.9,ON,-25.4,ON,22.9,ON,20.8,ON,22.8,ON,-14.8,ON,20.6,ON,2.9,ON,4.8,ON,4.8,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
2429,2021-01-19 00:42:14,22.5,ON,7.1,ON,23.0,ON,15.3,ON,22.4,ON,22.0,ON,23.4,ON,31.7,ON,24.0,ON,35.8,ON,24.2,ON,9.0,ON,22.2,ON,-2.9,ON,22.7,ON,-35.2,ON,20.9,ON,-3.7,ON,22.5,ON,-12.4,ON,21.5,ON,-6.4,ON,20.5,ON,-11.6,ON,22.9,ON,-25.6,ON,22.8,ON,21.0,ON,22.8,ON,-15.0,ON,20.6,ON,3.3,ON,5.0,ON,5.0,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
2430,2021-01-19 00:42:29,22.5,ON,6.6,ON,22.9,ON,15.5,ON,22.3,ON,22.2,ON,23.4,ON,31.0,ON,24.1,ON,34.4,ON,24.2,ON,9.1,ON,22.2,ON,-2.9,ON,22.7,ON,-35.1,ON,20.9,ON,-4.2,ON,22.4,ON,-12.3,ON,21.5,ON,-6.5,ON,20.5,ON,-11.7,ON,22.9,ON,-25.5,ON,22.8,ON,20.9,ON,22.8,ON,-15.0,ON,20.6,ON,2.9,ON,5.1,ON,5.1,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
2431,2021-01-19 00:42:44,22.6,ON,6.6,ON,23.0,ON,15.3,ON,22.3,ON,22.2,ON,23.5,ON,31.9,ON,24.0,ON,35.3,ON,24.2,ON,8.9,ON,22.3,ON,-2.9,ON,22.7,ON,-35.0,ON,20.9,ON,-3.9,ON,22.5,ON,-12.4,ON,21.5,ON,-6.5,ON,20.5,ON,-11.4,ON,22.8,ON,-25.1,ON,22.8,ON,21.1,ON,22.8,ON,-14.5,ON,20.6,ON,2.5,ON,5.1,ON,5.1,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
2432,2021-01-19 00:43:11,22.6,ON,6.8,ON,23.0,ON,15.4,ON,22.2,ON,22.4,ON,23.5,ON,31.0,ON,24.1,ON,35.0,ON,24.2,ON,9.0,ON,22.3,ON,-2.8,ON,22.7,ON,-34.7,ON,20.9,ON,-3.7,ON,22.4,ON,-11.9,ON,21.5,ON,-6.5,ON,20.5,ON,-11.7,ON,22.8,ON,-25.5,ON,22.7,ON,20.7,ON,22.8,ON,-14.5,ON,20.6,ON,2.1,ON,5.2,ON,5.2,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
2433,2021-01-19 00:43:26,22.6,ON,6.9,ON,23.0,ON,15.4,ON,22.1,ON,22.5,ON,23.4,ON,31.2,ON,24.1,ON,34.8,ON,24.2,ON,9.1,ON,22.3,ON,-2.9,ON,22.7,ON,-35.1,ON,20.9,ON,-3.9,ON,22.5,ON,-12.5,ON,21.5,ON,-6.5,ON,20.5,ON,-11.7,ON,22.8,ON,-25.5,ON,22.7,ON,20.6,ON,22.8,ON,-15.1,ON,20.6,ON,2.3,ON,5.2,ON,5.2,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
2434,2021-01-19 00:43:42,22.6,ON,6.8,ON,23.0,ON,15.6,ON,22.1,ON,22.8,ON,23.4,ON,30.9,ON,24.1,ON,34.8,ON,24.2,ON,8.9,ON,22.2,ON,-3.0,ON,22.6,ON,-35.8,ON,20.9,ON,-3.5,ON,22.5,ON,-13.0,ON,21.5,ON,-6.4,ON,20.5,ON,-11.5,ON,22.8,ON,-25.5,ON,22.7,ON,20.9,ON,22.7,ON,-15.0,ON,20.7,ON,2.3,ON,5.3,ON,5.3,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
2435,2021-01-19 00:44:09,22.6,ON,7.2,ON,23.0,ON,16.0,ON,22.2,ON,24.5,ON,23.4,ON,31.1,ON,24.2,ON,34.9,ON,24.3,ON,8.8,ON,22.2,ON,-2.8,ON,22.6,ON,-34.2,ON,20.9,ON,-3.3,ON,22.5,ON,-12.1,ON,21.5,ON,-6.6,ON,20.5,ON,-11.3,ON,22.8,ON,-25.2,ON,22.7,ON,20.9,ON,22.7,ON,-15.1,ON,20.6,ON,2.4,ON,5.3,ON,5.3,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
2436,2021-01-19 00:44:24,22.6,ON,7.2,ON,23.0,ON,16.1,ON,22.2,ON,24.8,ON,23.4,ON,32.3,ON,24.2,ON,35.6,ON,24.2,ON,8.8,ON,22.2,ON,-2.8,ON,22.6,ON,-34.6,ON,20.9,ON,-3.3,ON,22.4,ON,-12.1,ON,21.5,ON,-6.5,ON,20.5,ON,-11.4,ON,22.8,ON,-25.3,ON,22.7,ON,21.0,ON,22.7,ON,-15.1,ON,20.6,ON,2.3,ON,5.4,ON,5.4,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
2437,2021-01-19 00:44:40,22.6,ON,7.6,ON,23.0,ON,15.9,ON,22.3,ON,24.6,ON,23.5,ON,31.0,ON,24.3,ON,34.7,ON,24.2,ON,9.2,ON,22.2,ON,-3.1,ON,22.6,ON,-36.4,ON,20.9,ON,-3.7,ON,22.4,ON,-13.6,ON,21.5,ON,-6.5,ON,20.4,ON,-12.2,ON,22.8,ON,-26.3,ON,22.6,ON,22.4,ON,22.8,ON,-15.3,ON,20.6,ON,2.9,ON,5.4,ON,5.4,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
2438,2021-01-19 00:45:08,22.6,ON,7.5,ON,23.0,ON,16.0,ON,22.4,ON,24.6,ON,23.5,ON,30.4,ON,24.3,ON,34.3,ON,24.2,ON,9.2,ON,22.2,ON,-2.8,ON,22.7,ON,-35.2,ON,20.8,ON,-3.8,ON,22.4,ON,-12.9,ON,21.5,ON,-6.6,ON,20.4,ON,-11.8,ON,22.8,ON,-25.7,ON,22.7,ON,21.2,ON,22.7,ON,-14.5,ON,20.6,ON,1.6,ON,5.4,ON,5.4,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
2439,2021-01-19 00:45:23,22.6,ON,7.4,ON,23.0,ON,15.9,ON,22.4,ON,24.4,ON,23.5,ON,30.7,ON,24.3,ON,34.0,ON,24.2,ON,8.8,ON,22.2,ON,-2.9,ON,22.7,ON,-34.9,ON,20.9,ON,-3.8,ON,22.4,ON,-12.9,ON,21.5,ON,-6.6,ON,20.4,ON,-11.8,ON,22.8,ON,-25.5,ON,22.7,ON,21.0,ON,22.7,ON,-14.6,ON,20.6,ON,2.3,ON,5.5,ON,5.5,ON,4.6,ON,4.6,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
2440,2021-01-19 00:45:38,22.6,ON,7.2,ON,23.0,ON,15.9,ON,22.4,ON,24.3,ON,23.5,ON,30.7,ON,24.3,ON,34.5,ON,24.2,ON,8.6,ON,22.2,ON,-2.8,ON,22.6,ON,-34.6,ON,20.9,ON,-3.5,ON,22.4,ON,-11.7,ON,21.5,ON,-6.5,ON,20.4,ON,-11.3,ON,22.8,ON,-25.1,ON,22.7,ON,20.8,ON,22.7,ON,-14.7,ON,20.6,ON,2.2,ON,5.5,ON,5.5,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
2441,2021-01-19 00:46:05,22.6,ON,7.2,ON,23.0,ON,16.2,ON,22.5,ON,24.4,ON,23.6,ON,30.0,ON,24.3,ON,34.2,ON,24.3,ON,8.6,ON,22.2,ON,-2.9,ON,22.7,ON,-34.6,ON,20.9,ON,-3.8,ON,22.4,ON,-11.5,ON,21.5,ON,-6.6,ON,20.4,ON,-11.3,ON,22.8,ON,-25.1,ON,22.7,ON,20.5,ON,22.7,ON,-15.1,ON,20.6,ON,2.2,ON,5.5,ON,5.5,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
2442,2021-01-19 00:46:21,22.7,ON,7.2,ON,23.0,ON,16.2,ON,22.5,ON,24.1,ON,23.6,ON,29.7,ON,24.4,ON,34.0,ON,24.2,ON,8.7,ON,22.2,ON,-2.8,ON,22.7,ON,-34.2,ON,20.9,ON,-3.8,ON,22.4,ON,-11.3,ON,21.5,ON,-6.5,ON,20.4,ON,-11.3,ON,22.7,ON,-25.2,ON,22.7,ON,21.1,ON,22.7,ON,-15.0,ON,20.6,ON,2.0,ON,5.5,ON,5.5,ON,4.1,ON,4.0,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
2443,2021-01-19 00:46:36,22.6,ON,7.3,ON,23.0,ON,16.3,ON,22.5,ON,24.6,ON,23.5,ON,31.0,ON,24.4,ON,34.6,ON,24.2,ON,8.8,ON,22.2,ON,-2.7,ON,22.6,ON,-33.7,ON,20.9,ON,-3.8,ON,22.4,ON,-11.2,ON,21.5,ON,-6.6,ON,20.4,ON,-11.1,ON,22.8,ON,-24.7,ON,22.7,ON,20.7,ON,22.7,ON,-14.2,ON,20.6,ON,1.8,ON,5.5,ON,5.5,ON,4.1,ON,4.1,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
2444,2021-01-19 00:47:04,22.7,ON,7.1,ON,23.1,ON,16.2,ON,22.5,ON,24.2,ON,23.7,ON,29.9,ON,23.5,ON,33.8,ON,24.3,ON,8.8,ON,22.2,ON,-2.8,ON,22.6,ON,-34.6,ON,20.9,ON,-3.6,ON,22.4,ON,-11.5,ON,21.5,ON,-6.6,ON,20.4,ON,-11.2,ON,22.7,ON,-25.2,ON,22.8,ON,20.9,ON,22.7,ON,-14.5,ON,20.6,ON,1.8,ON,5.6,ON,5.6,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
2445,2021-01-19 00:47:19,22.6,ON,7.2,ON,23.0,ON,16.0,ON,22.5,ON,24.2,ON,23.7,ON,29.9,ON,23.4,ON,33.7,ON,24.2,ON,8.8,ON,22.2,ON,-2.7,ON,22.6,ON,-34.5,ON,20.9,ON,-3.7,ON,22.4,ON,-11.7,ON,21.5,ON,-6.6,ON,20.4,ON,-11.5,ON,22.8,ON,-25.6,ON,22.8,ON,21.0,ON,22.7,ON,-14.6,ON,20.6,ON,3.0,ON,5.6,ON,5.6,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
2446,2021-01-19 00:47:34,22.7,ON,7.1,ON,23.1,ON,16.1,ON,22.6,ON,24.1,ON,23.7,ON,29.1,ON,23.5,ON,33.1,ON,24.2,ON,8.8,ON,22.2,ON,-2.8,ON,22.7,ON,-34.4,ON,20.8,ON,-3.3,ON,22.4,ON,-11.9,ON,21.5,ON,-6.6,ON,20.4,ON,-11.3,ON,22.8,ON,-25.2,ON,22.8,ON,20.9,ON,22.7,ON,-15.1,ON,20.6,ON,2.7,ON,5.6,ON,5.6,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
2447,2021-01-19 00:48:03,22.7,ON,7.1,ON,23.1,ON,16.1,ON,22.6,ON,24.1,ON,23.7,ON,29.5,ON,23.6,ON,32.8,ON,24.2,ON,8.8,ON,22.2,ON,-2.7,ON,22.7,ON,-34.2,ON,20.8,ON,-3.5,ON,22.4,ON,-11.9,ON,21.5,ON,-6.6,ON,20.4,ON,-11.5,ON,22.8,ON,-25.4,ON,22.8,ON,21.3,ON,22.6,ON,-15.0,ON,20.6,ON,2.3,ON,5.6,ON,5.6,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
2448,2021-01-19 00:48:18,22.7,ON,7.4,ON,23.1,ON,15.9,ON,22.6,ON,23.9,ON,23.7,ON,29.5,ON,23.5,ON,33.0,ON,24.2,ON,8.6,ON,22.1,ON,-2.7,ON,22.6,ON,-34.2,ON,20.8,ON,-3.7,ON,22.4,ON,-12.1,ON,21.5,ON,-6.6,ON,20.4,ON,-11.6,ON,22.8,ON,-25.2,ON,22.9,ON,21.0,ON,22.6,ON,-14.6,ON,20.6,ON,2.1,ON,5.6,ON,5.6,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
2449,2021-01-19 00:48:33,22.7,ON,7.4,ON,23.1,ON,16.0,ON,22.6,ON,24.1,ON,23.7,ON,30.2,ON,23.5,ON,33.3,ON,24.2,ON,9.1,ON,22.1,ON,-3.0,ON,22.6,ON,-35.2,ON,20.8,ON,-4.1,ON,22.4,ON,-11.9,ON,21.5,ON,-6.7,ON,20.4,ON,-11.6,ON,22.8,ON,-25.4,ON,22.8,ON,21.5,ON,22.6,ON,-14.6,ON,20.6,ON,2.0,ON,5.7,ON,5.7,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
2450,2021-01-19 00:49:01,22.7,ON,7.0,ON,23.1,ON,16.0,ON,22.7,ON,24.0,ON,23.7,ON,29.6,ON,23.5,ON,33.6,ON,24.2,ON,8.7,ON,22.2,ON,-2.8,ON,22.6,ON,-34.9,ON,20.8,ON,-3.7,ON,22.4,ON,-12.4,ON,21.5,ON,-6.5,ON,20.4,ON,-11.5,ON,22.8,ON,-25.1,ON,22.9,ON,21.1,ON,22.6,ON,-14.6,ON,20.6,ON,2.7,ON,5.7,ON,5.7,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
2451,2021-01-19 00:49:16,22.7,ON,7.0,ON,23.2,ON,16.0,ON,22.7,ON,23.9,ON,23.7,ON,29.2,ON,23.4,ON,33.3,ON,24.2,ON,9.1,ON,22.2,ON,-2.9,ON,22.7,ON,-35.2,ON,20.8,ON,-3.9,ON,22.4,ON,-12.4,ON,21.5,ON,-6.6,ON,20.4,ON,-11.8,ON,22.9,ON,-25.9,ON,22.9,ON,22.1,ON,22.6,ON,-15.1,ON,20.6,ON,2.5,ON,5.7,ON,5.7,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
2452,2021-01-19 00:49:31,22.7,ON,7.0,ON,23.2,ON,16.0,ON,22.7,ON,23.9,ON,23.8,ON,29.8,ON,23.4,ON,34.1,ON,24.2,ON,8.8,ON,22.2,ON,-2.9,ON,22.6,ON,-34.9,ON,20.8,ON,-3.8,ON,22.4,ON,-12.1,ON,21.5,ON,-6.6,ON,20.3,ON,-11.5,ON,22.9,ON,-25.5,ON,22.9,ON,21.3,ON,22.6,ON,-14.6,ON,20.6,ON,2.0,ON,5.7,ON,5.7,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
2453,2021-01-19 00:50:00,22.7,ON,7.6,ON,23.2,ON,16.2,ON,22.7,ON,24.1,ON,23.5,ON,28.5,ON,23.5,ON,33.2,ON,24.2,ON,8.9,ON,22.2,ON,-2.8,ON,22.7,ON,-34.1,ON,20.8,ON,-3.6,ON,22.4,ON,-11.1,ON,21.5,ON,-6.5,ON,20.3,ON,-11.5,ON,23.0,ON,-25.1,ON,22.9,ON,21.1,ON,22.6,ON,-15.2,ON,20.6,ON,1.7,ON,5.7,ON,5.7,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
2454,2021-01-19 00:50:15,22.7,ON,7.6,ON,23.2,ON,16.1,ON,22.8,ON,23.9,ON,23.5,ON,27.6,ON,23.5,ON,32.8,ON,24.2,ON,8.7,ON,22.2,ON,-2.8,ON,22.6,ON,-34.1,ON,20.8,ON,-3.9,ON,22.4,ON,-11.3,ON,21.5,ON,-6.3,ON,20.3,ON,-11.4,ON,23.0,ON,-25.3,ON,22.9,ON,20.9,ON,22.6,ON,-14.6,ON,20.6,ON,1.7,ON,5.8,ON,5.8,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
2455,2021-01-19 00:50:30,22.7,ON,7.4,ON,23.2,ON,16.2,ON,22.8,ON,24.0,ON,23.4,ON,27.3,ON,23.5,ON,33.1,ON,24.2,ON,8.7,ON,22.2,ON,-2.8,ON,22.6,ON,-34.5,ON,20.8,ON,-3.5,ON,22.4,ON,-12.6,ON,21.5,ON,-6.3,ON,20.3,ON,-11.7,ON,23.0,ON,-25.5,ON,22.9,ON,21.4,ON,22.6,ON,-15.6,ON,20.6,ON,2.6,ON,5.8,ON,5.8,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
2456,2021-01-19 00:50:58,22.7,ON,7.1,ON,23.2,ON,16.2,ON,22.8,ON,24.1,ON,23.5,ON,25.4,ON,23.5,ON,31.6,ON,24.2,ON,9.2,ON,22.2,ON,-2.8,ON,22.6,ON,-34.8,ON,20.8,ON,-3.6,ON,22.4,ON,-12.4,ON,21.5,ON,-6.3,ON,20.3,ON,-11.6,ON,23.0,ON,-25.4,ON,22.9,ON,21.8,ON,22.6,ON,-15.1,ON,20.6,ON,2.5,ON,5.8,ON,5.8,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
2457,2021-01-19 00:51:13,22.7,ON,7.1,ON,23.1,ON,16.1,ON,22.8,ON,24.0,ON,23.4,ON,25.4,ON,23.3,ON,31.9,ON,24.2,ON,9.2,ON,22.2,ON,-2.8,ON,22.6,ON,-35.4,ON,20.8,ON,-3.5,ON,22.4,ON,-12.7,ON,21.5,ON,-6.6,ON,20.3,ON,-11.7,ON,23.1,ON,-25.5,ON,22.9,ON,21.4,ON,22.6,ON,-15.0,ON,20.6,ON,2.7,ON,5.8,ON,5.8,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2458,2021-01-19 00:51:29,22.8,ON,6.9,ON,23.1,ON,15.8,ON,22.8,ON,23.9,ON,23.3,ON,25.5,ON,23.3,ON,31.7,ON,24.2,ON,9.2,ON,22.2,ON,-2.9,ON,22.7,ON,-35.3,ON,20.8,ON,-3.7,ON,22.4,ON,-12.9,ON,21.5,ON,-6.6,ON,20.3,ON,-11.7,ON,23.1,ON,-25.6,ON,22.9,ON,21.6,ON,22.6,ON,-14.8,ON,20.6,ON,2.3,ON,5.9,ON,5.9,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2459,2021-01-19 00:51:57,22.8,ON,7.1,ON,23.1,ON,16.1,ON,22.8,ON,23.9,ON,23.4,ON,26.0,ON,23.3,ON,32.5,ON,24.2,ON,9.2,ON,22.1,ON,-2.9,ON,22.7,ON,-35.2,ON,20.8,ON,-3.3,ON,22.4,ON,-12.5,ON,21.5,ON,-6.5,ON,20.3,ON,-12.0,ON,23.1,ON,-26.1,ON,22.9,ON,22.2,ON,22.6,ON,-15.4,ON,20.6,ON,2.8,ON,5.8,ON,5.8,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2460,2021-01-19 00:52:12,22.8,ON,7.3,ON,23.2,ON,15.8,ON,22.8,ON,23.9,ON,23.4,ON,26.8,ON,23.3,ON,32.4,ON,24.2,ON,9.0,ON,22.2,ON,-3.0,ON,22.6,ON,-35.4,ON,20.8,ON,-3.2,ON,22.4,ON,-12.5,ON,21.5,ON,-6.5,ON,20.2,ON,-12.1,ON,23.1,ON,-25.8,ON,22.9,ON,21.7,ON,22.6,ON,-14.6,ON,20.6,ON,2.3,ON,5.9,ON,5.9,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2461,2021-01-19 00:52:27,22.7,ON,7.6,ON,23.1,ON,15.8,ON,22.8,ON,23.8,ON,23.4,ON,26.2,ON,23.2,ON,32.3,ON,24.2,ON,9.3,ON,22.2,ON,-3.0,ON,22.6,ON,-35.5,ON,20.8,ON,-3.2,ON,22.4,ON,-13.1,ON,21.5,ON,-6.6,ON,20.3,ON,-12.3,ON,23.2,ON,-26.3,ON,22.9,ON,22.2,ON,22.6,ON,-15.4,ON,20.6,ON,3.3,ON,5.9,ON,5.9,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,18.0,ON,18.0,ON,
2462,2021-01-19 00:52:55,22.8,ON,7.4,ON,23.2,ON,15.9,ON,22.9,ON,24.0,ON,23.3,ON,26.8,ON,23.3,ON,31.9,ON,24.2,ON,9.5,ON,22.1,ON,-2.9,ON,22.6,ON,-35.3,ON,20.8,ON,-4.1,ON,22.4,ON,-13.1,ON,21.5,ON,-6.6,ON,20.2,ON,-12.3,ON,23.2,ON,-26.2,ON,22.9,ON,21.7,ON,22.5,ON,-14.6,ON,20.6,ON,2.8,ON,5.9,ON,5.9,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
2463,2021-01-19 00:53:10,22.8,ON,7.2,ON,23.2,ON,16.1,ON,22.9,ON,24.0,ON,23.3,ON,26.9,ON,23.2,ON,32.3,ON,24.2,ON,9.3,ON,22.2,ON,-2.8,ON,22.6,ON,-35.0,ON,20.8,ON,-3.6,ON,22.3,ON,-13.1,ON,21.5,ON,-6.6,ON,20.2,ON,-12.1,ON,23.2,ON,-26.0,ON,22.9,ON,21.9,ON,22.5,ON,-14.5,ON,20.6,ON,3.4,ON,5.9,ON,5.9,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
2464,2021-01-19 00:53:25,22.8,ON,7.2,ON,23.2,ON,15.9,ON,22.9,ON,23.8,ON,23.3,ON,27.5,ON,23.2,ON,32.6,ON,24.2,ON,9.4,ON,22.2,ON,-3.1,ON,22.6,ON,-37.0,ON,20.8,ON,-4.1,ON,22.4,ON,-14.4,ON,21.4,ON,-6.7,ON,20.2,ON,-12.5,ON,23.2,ON,-26.7,ON,22.9,ON,22.9,ON,22.5,ON,-15.6,ON,20.6,ON,4.8,ON,5.9,ON,5.9,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
2465,2021-01-19 00:53:53,22.8,ON,7.4,ON,23.1,ON,16.1,ON,22.9,ON,24.0,ON,23.3,ON,27.6,ON,23.1,ON,32.7,ON,24.2,ON,9.4,ON,22.1,ON,-3.0,ON,22.6,ON,-36.2,ON,20.8,ON,-4.1,ON,22.3,ON,-12.8,ON,21.5,ON,-6.6,ON,20.2,ON,-12.3,ON,23.2,ON,-26.3,ON,22.9,ON,21.7,ON,22.5,ON,-15.6,ON,20.6,ON,3.8,ON,5.9,ON,5.9,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
2466,2021-01-19 00:54:08,22.8,ON,7.3,ON,23.1,ON,16.2,ON,22.9,ON,24.1,ON,23.3,ON,27.2,ON,23.2,ON,32.9,ON,24.2,ON,9.4,ON,22.1,ON,-2.9,ON,22.6,ON,-35.7,ON,20.8,ON,-4.1,ON,22.4,ON,-12.6,ON,21.5,ON,-6.5,ON,20.2,ON,-12.3,ON,23.2,ON,-26.4,ON,22.9,ON,21.7,ON,22.5,ON,-15.5,ON,20.5,ON,3.3,ON,5.9,ON,5.9,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
2467,2021-01-19 00:54:24,22.8,ON,7.3,ON,23.2,ON,16.2,ON,22.9,ON,24.0,ON,23.1,ON,27.7,ON,23.1,ON,33.1,ON,24.2,ON,9.3,ON,22.1,ON,-2.8,ON,22.6,ON,-34.9,ON,20.8,ON,-4.1,ON,22.3,ON,-12.5,ON,21.5,ON,-6.6,ON,20.2,ON,-12.2,ON,23.2,ON,-26.4,ON,22.9,ON,21.9,ON,22.5,ON,-15.4,ON,20.6,ON,3.6,ON,5.9,ON,5.9,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
2468,2021-01-19 00:54:52,22.8,ON,7.2,ON,23.2,ON,16.0,ON,22.8,ON,23.1,ON,23.5,ON,29.6,ON,23.1,ON,33.3,ON,24.2,ON,9.1,ON,22.1,ON,-2.8,ON,22.6,ON,-34.9,ON,20.8,ON,-3.6,ON,22.3,ON,-12.2,ON,21.4,ON,-6.6,ON,20.2,ON,-12.0,ON,23.1,ON,-26.0,ON,22.8,ON,21.8,ON,22.4,ON,-14.5,ON,20.6,ON,3.3,ON,5.6,ON,5.6,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,15.9,ON,15.9,ON,
2469,2021-01-19 00:55:07,22.9,ON,7.5,ON,23.2,ON,15.9,ON,22.7,ON,22.5,ON,23.4,ON,30.2,ON,23.1,ON,33.3,ON,24.2,ON,8.9,ON,22.1,ON,-2.7,ON,22.6,ON,-34.8,ON,20.8,ON,-3.9,ON,22.3,ON,-12.4,ON,21.5,ON,-6.6,ON,20.2,ON,-11.6,ON,23.1,ON,-25.7,ON,22.8,ON,21.8,ON,22.4,ON,-15.3,ON,20.6,ON,2.9,ON,5.4,ON,5.4,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,15.9,ON,15.8,ON,
2470,2021-01-19 00:55:22,22.8,ON,7.6,ON,23.1,ON,15.8,ON,22.6,ON,21.9,ON,23.4,ON,31.1,ON,24.0,ON,35.8,ON,24.2,ON,8.8,ON,22.1,ON,-2.8,ON,22.6,ON,-34.8,ON,20.8,ON,-3.8,ON,22.3,ON,-12.4,ON,21.4,ON,-6.6,ON,20.2,ON,-12.0,ON,23.1,ON,-25.9,ON,22.8,ON,21.1,ON,22.4,ON,-15.4,ON,20.6,ON,2.6,ON,5.3,ON,5.3,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,15.9,ON,15.9,ON,
2471,2021-01-19 00:55:50,22.9,ON,7.7,ON,23.1,ON,16.1,ON,22.4,ON,22.4,ON,23.3,ON,31.5,ON,24.0,ON,35.5,ON,24.2,ON,8.6,ON,22.2,ON,-2.8,ON,22.6,ON,-35.0,ON,20.8,ON,-3.7,ON,22.3,ON,-12.6,ON,21.4,ON,-6.6,ON,20.1,ON,-11.5,ON,23.0,ON,-25.5,ON,22.8,ON,20.9,ON,22.4,ON,-14.9,ON,20.6,ON,3.1,ON,4.9,ON,4.9,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
2472,2021-01-19 00:56:06,22.8,ON,7.8,ON,23.2,ON,16.3,ON,22.3,ON,22.6,ON,23.5,ON,31.7,ON,24.0,ON,35.7,ON,24.2,ON,8.9,ON,22.1,ON,-2.8,ON,22.6,ON,-35.1,ON,20.8,ON,-3.8,ON,22.3,ON,-12.6,ON,21.4,ON,-6.7,ON,20.2,ON,-11.7,ON,23.0,ON,-25.5,ON,22.8,ON,21.7,ON,22.4,ON,-14.9,ON,20.5,ON,2.7,ON,4.6,ON,4.6,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
2473,2021-01-19 00:56:21,22.9,ON,7.6,ON,23.2,ON,16.2,ON,22.3,ON,22.7,ON,23.3,ON,31.5,ON,24.0,ON,35.5,ON,24.2,ON,8.9,ON,22.1,ON,-2.9,ON,22.6,ON,-35.0,ON,20.8,ON,-4.0,ON,22.3,ON,-12.6,ON,21.4,ON,-6.6,ON,20.1,ON,-11.6,ON,23.0,ON,-25.7,ON,22.8,ON,21.5,ON,22.4,ON,-15.3,ON,20.6,ON,2.9,ON,4.5,ON,4.5,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,16.5,ON,16.5,ON,
2474,2021-01-19 00:56:49,22.9,ON,7.3,ON,23.2,ON,16.3,ON,22.1,ON,23.0,ON,23.4,ON,31.8,ON,24.0,ON,34.6,ON,24.2,ON,8.7,ON,22.1,ON,-2.9,ON,22.6,ON,-35.4,ON,20.8,ON,-3.8,ON,22.3,ON,-12.2,ON,21.4,ON,-6.7,ON,20.2,ON,-11.5,ON,22.9,ON,-25.4,ON,22.7,ON,21.2,ON,22.4,ON,-15.3,ON,20.5,ON,2.4,ON,4.3,ON,4.3,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
2475,2021-01-19 00:57:04,22.9,ON,7.5,ON,23.2,ON,16.2,ON,22.1,ON,23.1,ON,23.3,ON,30.9,ON,24.0,ON,34.9,ON,24.2,ON,9.2,ON,22.1,ON,-3.0,ON,22.6,ON,-35.5,ON,20.8,ON,-3.8,ON,22.3,ON,-12.9,ON,21.4,ON,-6.8,ON,20.1,ON,-11.6,ON,22.9,ON,-25.3,ON,22.7,ON,20.8,ON,22.4,ON,-15.0,ON,20.5,ON,2.3,ON,4.1,ON,4.1,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
2476,2021-01-19 00:57:19,22.9,ON,7.9,ON,23.2,ON,16.4,ON,22.1,ON,24.0,ON,23.4,ON,31.3,ON,24.1,ON,35.1,ON,24.2,ON,8.3,ON,22.1,ON,-2.8,ON,22.6,ON,-34.7,ON,20.8,ON,-3.7,ON,22.3,ON,-12.3,ON,21.5,ON,-6.7,ON,20.1,ON,-11.5,ON,22.9,ON,-25.3,ON,22.7,ON,20.9,ON,22.4,ON,-14.8,ON,20.6,ON,1.9,ON,4.0,ON,4.0,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
2477,2021-01-19 00:57:46,22.9,ON,8.1,ON,23.1,ON,16.4,ON,22.2,ON,24.9,ON,23.3,ON,31.6,ON,24.1,ON,35.0,ON,24.2,ON,8.9,ON,22.0,ON,-2.9,ON,22.6,ON,-35.5,ON,20.8,ON,-3.9,ON,22.3,ON,-12.5,ON,21.4,ON,-6.6,ON,20.2,ON,-11.5,ON,22.8,ON,-25.3,ON,22.7,ON,20.6,ON,22.4,ON,-14.9,ON,20.5,ON,1.4,ON,3.9,ON,3.9,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
2478,2021-01-19 00:58:02,22.9,ON,8.1,ON,23.2,ON,16.6,ON,22.3,ON,25.0,ON,23.3,ON,31.3,ON,24.1,ON,35.7,ON,24.2,ON,8.4,ON,22.1,ON,-2.8,ON,22.6,ON,-34.3,ON,20.8,ON,-3.5,ON,22.3,ON,-11.9,ON,21.5,ON,-6.5,ON,20.1,ON,-11.3,ON,22.8,ON,-24.9,ON,22.7,ON,20.6,ON,22.4,ON,-14.5,ON,20.6,ON,0.9,ON,3.9,ON,3.9,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
2479,2021-01-19 00:58:17,22.9,ON,8.2,ON,23.2,ON,16.7,ON,22.3,ON,25.0,ON,23.3,ON,31.2,ON,24.2,ON,35.5,ON,24.2,ON,8.3,ON,22.1,ON,-2.9,ON,22.7,ON,-34.5,ON,20.8,ON,-3.5,ON,22.3,ON,-12.2,ON,21.4,ON,-6.6,ON,20.1,ON,-11.2,ON,22.8,ON,-25.3,ON,22.7,ON,20.7,ON,22.4,ON,-14.9,ON,20.6,ON,0.9,ON,4.0,ON,4.0,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
2480,2021-01-19 00:58:45,22.9,ON,8.2,ON,23.2,ON,16.4,ON,22.3,ON,24.4,ON,23.3,ON,30.8,ON,24.2,ON,34.7,ON,24.2,ON,8.8,ON,22.1,ON,-2.9,ON,22.6,ON,-34.5,ON,20.8,ON,-3.7,ON,22.3,ON,-12.1,ON,21.5,ON,-6.6,ON,20.1,ON,-11.3,ON,22.7,ON,-25.4,ON,22.7,ON,21.1,ON,22.4,ON,-15.0,ON,20.6,ON,1.3,ON,4.2,ON,4.2,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
2481,2021-01-19 00:59:00,22.9,ON,8.2,ON,23.2,ON,16.6,ON,22.4,ON,24.8,ON,23.2,ON,30.8,ON,24.2,ON,34.2,ON,24.2,ON,9.0,ON,22.1,ON,-2.9,ON,22.6,ON,-34.6,ON,20.8,ON,-3.6,ON,22.3,ON,-11.4,ON,21.5,ON,-6.5,ON,20.1,ON,-11.5,ON,22.8,ON,-25.4,ON,22.7,ON,21.0,ON,22.4,ON,-15.4,ON,20.5,ON,1.6,ON,4.3,ON,4.3,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
2482,2021-01-19 00:59:15,22.9,ON,8.1,ON,23.2,ON,16.7,ON,22.4,ON,24.7,ON,23.5,ON,30.9,ON,24.3,ON,35.0,ON,24.2,ON,8.5,ON,22.1,ON,-2.7,ON,22.6,ON,-34.4,ON,20.8,ON,-3.3,ON,22.3,ON,-11.2,ON,21.5,ON,-6.6,ON,20.1,ON,-11.4,ON,22.8,ON,-25.4,ON,22.7,ON,20.8,ON,22.4,ON,-14.6,ON,20.5,ON,1.8,ON,4.4,ON,4.4,ON,4.1,ON,4.1,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
2483,2021-01-19 00:59:43,22.9,ON,8.5,ON,23.2,ON,16.8,ON,22.4,ON,24.9,ON,23.3,ON,30.9,ON,24.3,ON,35.3,ON,24.2,ON,8.1,ON,22.1,ON,-2.7,ON,22.6,ON,-33.7,ON,20.8,ON,-3.4,ON,22.3,ON,-11.1,ON,21.4,ON,-6.5,ON,20.1,ON,-11.3,ON,22.7,ON,-25.0,ON,22.8,ON,19.7,ON,22.4,ON,-14.4,ON,20.6,ON,1.5,ON,4.5,ON,4.5,ON,4.0,ON,4.0,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
2484,2021-01-19 00:59:58,22.9,ON,8.4,ON,23.2,ON,16.8,ON,22.5,ON,24.5,ON,23.5,ON,31.6,ON,24.3,ON,35.5,ON,24.2,ON,8.2,ON,22.1,ON,-2.8,ON,22.6,ON,-34.7,ON,20.8,ON,-3.4,ON,22.3,ON,-11.7,ON,21.4,ON,-6.6,ON,20.1,ON,-11.1,ON,22.7,ON,-25.0,ON,22.7,ON,20.9,ON,22.4,ON,-15.1,ON,20.5,ON,1.3,ON,4.6,ON,4.6,ON,4.1,ON,4.1,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
2485,2021-01-19 01:00:14,22.9,ON,8.4,ON,23.2,ON,16.6,ON,22.5,ON,24.5,ON,23.4,ON,30.1,ON,24.4,ON,34.1,ON,24.2,ON,8.4,ON,22.1,ON,-2.7,ON,22.6,ON,-34.0,ON,20.8,ON,-3.3,ON,22.3,ON,-11.2,ON,21.4,ON,-6.5,ON,20.1,ON,-11.1,ON,22.7,ON,-25.0,ON,22.7,ON,20.7,ON,22.4,ON,-14.8,ON,20.6,ON,2.2,ON,4.7,ON,4.7,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
2486,2021-01-19 01:00:42,23.0,ON,8.1,ON,23.2,ON,16.6,ON,22.5,ON,24.5,ON,23.4,ON,30.8,ON,24.4,ON,34.3,ON,24.2,ON,8.4,ON,22.1,ON,-2.7,ON,22.6,ON,-34.2,ON,20.8,ON,-3.5,ON,22.3,ON,-11.6,ON,21.4,ON,-6.4,ON,20.1,ON,-11.4,ON,22.8,ON,-25.2,ON,22.8,ON,20.9,ON,22.5,ON,-15.0,ON,20.5,ON,1.1,ON,4.8,ON,4.8,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
2487,2021-01-19 01:00:57,23.0,ON,8.5,ON,23.2,ON,16.7,ON,22.5,ON,24.5,ON,23.4,ON,30.7,ON,24.3,ON,34.5,ON,24.2,ON,8.3,ON,22.1,ON,-2.8,ON,22.6,ON,-34.4,ON,20.8,ON,-3.4,ON,22.3,ON,-12.4,ON,21.4,ON,-6.4,ON,20.1,ON,-11.3,ON,22.7,ON,-25.1,ON,22.8,ON,20.9,ON,22.5,ON,-15.1,ON,20.6,ON,1.7,ON,4.9,ON,4.9,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
2488,2021-01-19 01:01:12,22.9,ON,8.2,ON,23.2,ON,16.6,ON,22.5,ON,24.5,ON,23.5,ON,30.5,ON,24.4,ON,34.3,ON,24.2,ON,8.4,ON,22.1,ON,-3.0,ON,22.6,ON,-34.8,ON,20.8,ON,-3.5,ON,22.3,ON,-11.8,ON,21.5,ON,-6.6,ON,20.0,ON,-11.3,ON,22.7,ON,-25.1,ON,22.8,ON,21.2,ON,22.4,ON,-14.4,ON,20.6,ON,1.4,ON,5.0,ON,5.0,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
2489,2021-01-19 01:01:41,23.0,ON,8.4,ON,23.2,ON,16.8,ON,22.6,ON,24.6,ON,23.5,ON,30.4,ON,23.5,ON,33.4,ON,24.2,ON,8.5,ON,22.1,ON,-3.0,ON,22.6,ON,-35.2,ON,20.8,ON,-3.3,ON,22.3,ON,-12.9,ON,21.4,ON,-6.5,ON,20.1,ON,-11.5,ON,22.7,ON,-25.2,ON,22.8,ON,20.8,ON,22.5,ON,-14.9,ON,20.6,ON,1.8,ON,5.1,ON,5.1,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
2490,2021-01-19 01:01:56,22.9,ON,8.7,ON,23.2,ON,16.8,ON,22.6,ON,24.8,ON,23.6,ON,30.0,ON,23.5,ON,33.4,ON,24.2,ON,8.7,ON,22.1,ON,-2.9,ON,22.6,ON,-35.1,ON,20.8,ON,-3.3,ON,22.3,ON,-12.0,ON,21.4,ON,-6.5,ON,20.0,ON,-11.3,ON,22.7,ON,-25.3,ON,22.9,ON,21.1,ON,22.4,ON,-15.2,ON,20.6,ON,2.6,ON,5.2,ON,5.2,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
2491,2021-01-19 01:02:11,23.0,ON,9.2,ON,23.2,ON,16.7,ON,22.6,ON,24.5,ON,23.5,ON,29.5,ON,23.5,ON,33.0,ON,24.2,ON,8.3,ON,22.0,ON,-2.8,ON,22.6,ON,-34.6,ON,20.8,ON,-3.6,ON,22.3,ON,-12.1,ON,21.4,ON,-6.5,ON,20.0,ON,-11.4,ON,22.8,ON,-25.1,ON,22.9,ON,20.9,ON,22.4,ON,-14.6,ON,20.5,ON,2.3,ON,5.2,ON,5.2,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
2492,2021-01-19 01:02:39,22.9,ON,8.8,ON,23.2,ON,16.7,ON,22.6,ON,24.3,ON,23.6,ON,29.7,ON,23.5,ON,33.4,ON,24.2,ON,8.6,ON,22.0,ON,-2.8,ON,22.6,ON,-34.5,ON,20.8,ON,-3.6,ON,22.2,ON,-12.0,ON,21.4,ON,-6.6,ON,20.0,ON,-11.3,ON,22.8,ON,-25.4,ON,22.9,ON,21.2,ON,22.5,ON,-14.5,ON,20.6,ON,2.3,ON,5.3,ON,5.3,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
2493,2021-01-19 01:02:55,22.9,ON,8.9,ON,23.2,ON,16.6,ON,22.6,ON,24.6,ON,23.6,ON,30.0,ON,23.6,ON,33.5,ON,24.2,ON,8.5,ON,22.1,ON,-2.6,ON,22.6,ON,-33.8,ON,20.8,ON,-3.5,ON,22.2,ON,-11.7,ON,21.4,ON,-6.6,ON,20.0,ON,-11.7,ON,22.8,ON,-25.3,ON,22.9,ON,20.8,ON,22.5,ON,-15.1,ON,20.6,ON,2.0,ON,5.3,ON,5.3,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
2494,2021-01-19 01:03:10,22.8,ON,9.2,ON,23.2,ON,16.8,ON,22.6,ON,24.9,ON,23.7,ON,29.5,ON,23.5,ON,33.1,ON,24.2,ON,8.6,ON,22.0,ON,-2.8,ON,22.6,ON,-34.7,ON,20.8,ON,-3.7,ON,22.3,ON,-12.1,ON,21.4,ON,-6.5,ON,20.0,ON,-11.5,ON,22.8,ON,-25.3,ON,22.9,ON,20.4,ON,22.5,ON,-15.1,ON,20.6,ON,1.5,ON,5.3,ON,5.3,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
2495,2021-01-19 01:03:38,22.7,ON,8.9,ON,23.2,ON,16.9,ON,22.7,ON,24.8,ON,23.6,ON,30.2,ON,23.4,ON,33.8,ON,24.2,ON,8.5,ON,22.0,ON,-2.8,ON,22.6,ON,-34.2,ON,20.7,ON,-3.7,ON,22.2,ON,-11.8,ON,21.4,ON,-6.4,ON,20.0,ON,-11.3,ON,22.9,ON,-25.0,ON,22.9,ON,20.7,ON,22.5,ON,-14.5,ON,20.6,ON,1.8,ON,5.4,ON,5.4,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
2496,2021-01-19 01:03:54,22.7,ON,9.2,ON,23.2,ON,16.8,ON,22.7,ON,24.8,ON,23.6,ON,30.1,ON,23.5,ON,34.7,ON,24.2,ON,8.1,ON,22.0,ON,-2.8,ON,22.6,ON,-34.3,ON,20.8,ON,-3.6,ON,22.2,ON,-11.7,ON,21.4,ON,-6.5,ON,20.0,ON,-11.2,ON,22.9,ON,-24.8,ON,22.9,ON,20.9,ON,22.5,ON,-15.1,ON,20.5,ON,2.4,ON,5.4,ON,5.4,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
2497,2021-01-19 01:04:09,22.7,ON,9.2,ON,23.2,ON,16.8,ON,22.7,ON,24.7,ON,23.7,ON,29.9,ON,23.3,ON,34.4,ON,24.2,ON,8.9,ON,22.1,ON,-2.8,ON,22.6,ON,-34.9,ON,20.7,ON,-3.6,ON,22.2,ON,-11.6,ON,21.4,ON,-6.3,ON,20.0,ON,-11.5,ON,22.9,ON,-25.2,ON,22.9,ON,21.2,ON,22.5,ON,-14.6,ON,20.5,ON,2.1,ON,5.4,ON,5.4,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
2498,2021-01-19 01:04:37,22.6,ON,9.0,ON,23.2,ON,16.9,ON,22.7,ON,24.8,ON,23.7,ON,30.2,ON,23.4,ON,33.8,ON,24.2,ON,8.6,ON,22.0,ON,-2.8,ON,22.6,ON,-34.7,ON,20.7,ON,-3.4,ON,22.2,ON,-11.8,ON,21.4,ON,-6.7,ON,20.0,ON,-11.4,ON,22.9,ON,-25.1,ON,22.9,ON,21.0,ON,22.5,ON,-15.0,ON,20.5,ON,1.2,ON,5.5,ON,5.5,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
2499,2021-01-19 01:04:52,22.6,ON,9.2,ON,23.2,ON,16.8,ON,22.8,ON,24.8,ON,23.6,ON,29.8,ON,23.4,ON,34.0,ON,24.2,ON,8.4,ON,22.0,ON,-2.8,ON,22.6,ON,-34.3,ON,20.7,ON,-3.6,ON,22.2,ON,-12.0,ON,21.4,ON,-6.7,ON,20.0,ON,-11.3,ON,23.0,ON,-25.0,ON,22.9,ON,20.7,ON,22.5,ON,-14.9,ON,20.5,ON,2.7,ON,5.5,ON,5.5,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
2500,2021-01-19 01:05:07,22.6,ON,9.1,ON,23.2,ON,17.2,ON,22.8,ON,24.7,ON,23.8,ON,29.9,ON,23.4,ON,33.6,ON,24.2,ON,8.6,ON,22.1,ON,-2.7,ON,22.6,ON,-34.4,ON,20.7,ON,-3.2,ON,22.2,ON,-11.9,ON,21.4,ON,-6.6,ON,20.0,ON,-11.3,ON,23.0,ON,-25.1,ON,22.9,ON,21.0,ON,22.5,ON,-14.6,ON,20.5,ON,2.2,ON,5.5,ON,5.5,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
2501,2021-01-19 01:05:36,22.5,ON,9.7,ON,23.2,ON,17.1,ON,22.8,ON,24.8,ON,23.7,ON,29.7,ON,23.4,ON,33.7,ON,24.2,ON,8.4,ON,22.0,ON,-2.7,ON,22.5,ON,-34.4,ON,20.7,ON,-3.4,ON,22.2,ON,-12.1,ON,21.4,ON,-6.6,ON,20.0,ON,-11.3,ON,23.0,ON,-25.1,ON,22.9,ON,20.9,ON,22.5,ON,-15.4,ON,20.6,ON,2.2,ON,5.5,ON,5.5,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
2502,2021-01-19 01:05:51,22.5,ON,9.3,ON,23.2,ON,17.1,ON,22.8,ON,24.5,ON,23.8,ON,29.3,ON,23.3,ON,33.5,ON,24.2,ON,8.7,ON,22.0,ON,-2.8,ON,22.5,ON,-35.0,ON,20.7,ON,-3.5,ON,22.3,ON,-12.6,ON,21.4,ON,-6.6,ON,20.0,ON,-11.6,ON,23.0,ON,-25.6,ON,22.9,ON,21.2,ON,22.5,ON,-15.5,ON,20.6,ON,1.4,ON,5.6,ON,5.6,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
2503,2021-01-19 01:06:06,22.5,ON,9.2,ON,23.2,ON,17.1,ON,22.8,ON,24.8,ON,23.7,ON,29.7,ON,23.3,ON,33.6,ON,24.2,ON,8.6,ON,22.0,ON,-2.8,ON,22.6,ON,-34.7,ON,20.7,ON,-3.6,ON,22.2,ON,-12.1,ON,21.4,ON,-6.7,ON,19.9,ON,-11.4,ON,23.1,ON,-25.1,ON,22.9,ON,21.1,ON,22.5,ON,-14.7,ON,20.5,ON,1.8,ON,5.6,ON,5.6,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
2504,2021-01-19 01:06:35,22.5,ON,9.4,ON,23.2,ON,16.8,ON,22.8,ON,24.8,ON,23.7,ON,29.3,ON,23.2,ON,33.5,ON,24.2,ON,8.8,ON,22.0,ON,-2.8,ON,22.6,ON,-34.7,ON,20.7,ON,-3.7,ON,22.2,ON,-13.0,ON,21.4,ON,-6.5,ON,19.9,ON,-11.8,ON,23.1,ON,-25.6,ON,22.9,ON,21.1,ON,22.4,ON,-15.2,ON,20.6,ON,2.2,ON,5.6,ON,5.6,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.8,ON,17.9,ON,
2505,2021-01-19 01:06:50,22.4,ON,9.0,ON,23.3,ON,16.8,ON,22.8,ON,24.4,ON,23.7,ON,29.9,ON,23.2,ON,33.8,ON,24.2,ON,8.6,ON,22.0,ON,-2.8,ON,22.6,ON,-34.9,ON,20.7,ON,-3.4,ON,22.2,ON,-12.4,ON,21.4,ON,-6.5,ON,20.0,ON,-11.6,ON,23.1,ON,-25.4,ON,22.9,ON,20.8,ON,22.5,ON,-15.1,ON,20.5,ON,2.1,ON,5.6,ON,5.6,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2506,2021-01-19 01:07:05,22.5,ON,8.8,ON,23.2,ON,17.1,ON,22.8,ON,24.4,ON,23.8,ON,29.4,ON,23.2,ON,33.2,ON,24.2,ON,9.2,ON,22.0,ON,-2.9,ON,22.6,ON,-35.0,ON,20.7,ON,-3.3,ON,22.2,ON,-12.6,ON,21.4,ON,-6.5,ON,20.0,ON,-11.8,ON,23.1,ON,-25.7,ON,22.9,ON,21.3,ON,22.5,ON,-15.3,ON,20.5,ON,2.6,ON,5.6,ON,5.6,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2507,2021-01-19 01:07:34,22.4,ON,8.9,ON,23.2,ON,17.0,ON,22.9,ON,24.7,ON,23.8,ON,29.3,ON,23.2,ON,33.9,ON,24.1,ON,8.7,ON,22.0,ON,-2.8,ON,22.5,ON,-35.0,ON,20.7,ON,-3.5,ON,22.2,ON,-13.2,ON,21.4,ON,-6.6,ON,20.0,ON,-11.8,ON,23.2,ON,-25.5,ON,22.9,ON,21.6,ON,22.4,ON,-15.1,ON,20.6,ON,3.2,ON,5.6,ON,5.6,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2508,2021-01-19 01:07:49,22.4,ON,9.0,ON,23.3,ON,16.8,ON,22.9,ON,24.6,ON,23.8,ON,29.7,ON,23.2,ON,33.4,ON,24.1,ON,8.8,ON,22.0,ON,-2.9,ON,22.5,ON,-35.2,ON,20.7,ON,-3.4,ON,22.2,ON,-12.9,ON,21.4,ON,-6.6,ON,20.0,ON,-11.7,ON,23.2,ON,-25.9,ON,22.9,ON,21.2,ON,22.5,ON,-15.0,ON,20.5,ON,2.8,ON,5.7,ON,5.7,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2509,2021-01-19 01:08:04,22.4,ON,9.0,ON,23.2,ON,16.9,ON,22.9,ON,24.4,ON,23.7,ON,30.0,ON,23.2,ON,33.7,ON,24.2,ON,8.6,ON,22.0,ON,-2.7,ON,22.5,ON,-34.6,ON,20.7,ON,-3.2,ON,22.2,ON,-12.3,ON,21.4,ON,-6.5,ON,20.0,ON,-11.7,ON,23.2,ON,-25.5,ON,22.9,ON,21.5,ON,22.5,ON,-14.8,ON,20.6,ON,2.5,ON,5.7,ON,5.7,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,18.0,ON,18.0,ON,
2510,2021-01-19 01:08:32,22.4,ON,9.0,ON,23.3,ON,16.8,ON,22.9,ON,24.7,ON,23.9,ON,29.7,ON,23.1,ON,34.8,ON,24.2,ON,9.0,ON,22.0,ON,-2.9,ON,22.6,ON,-35.1,ON,20.7,ON,-3.5,ON,22.2,ON,-12.4,ON,21.4,ON,-6.6,ON,20.0,ON,-11.6,ON,23.2,ON,-25.6,ON,22.9,ON,21.0,ON,22.5,ON,-14.4,ON,20.6,ON,2.5,ON,5.7,ON,5.7,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
2511,2021-01-19 01:08:47,22.3,ON,9.2,ON,23.2,ON,17.0,ON,22.9,ON,24.7,ON,23.8,ON,30.0,ON,23.2,ON,33.8,ON,24.1,ON,8.9,ON,22.0,ON,-2.9,ON,22.6,ON,-35.0,ON,20.7,ON,-3.5,ON,22.2,ON,-12.3,ON,21.4,ON,-6.6,ON,20.0,ON,-11.5,ON,23.2,ON,-25.3,ON,22.8,ON,20.8,ON,22.5,ON,-15.0,ON,20.6,ON,2.6,ON,5.7,ON,5.7,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
2512,2021-01-19 01:09:02,22.3,ON,9.3,ON,23.3,ON,16.8,ON,22.9,ON,24.9,ON,23.8,ON,29.6,ON,23.1,ON,33.7,ON,24.1,ON,8.5,ON,22.0,ON,-2.7,ON,22.5,ON,-34.0,ON,20.7,ON,-3.5,ON,22.2,ON,-12.3,ON,21.4,ON,-6.6,ON,20.0,ON,-11.4,ON,23.2,ON,-25.4,ON,22.8,ON,20.8,ON,22.5,ON,-14.7,ON,20.6,ON,2.1,ON,5.7,ON,5.7,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
2513,2021-01-19 01:09:30,22.3,ON,9.4,ON,23.3,ON,16.8,ON,22.8,ON,23.6,ON,23.8,ON,29.5,ON,24.0,ON,34.0,ON,24.1,ON,8.5,ON,22.0,ON,-2.8,ON,22.6,ON,-34.8,ON,20.7,ON,-3.5,ON,22.3,ON,-12.1,ON,21.4,ON,-6.6,ON,20.0,ON,-11.5,ON,23.1,ON,-25.4,ON,22.8,ON,21.2,ON,22.5,ON,-14.6,ON,20.6,ON,2.6,ON,5.8,ON,5.8,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
2514,2021-01-19 01:09:46,22.4,ON,9.1,ON,23.2,ON,16.8,ON,22.7,ON,22.9,ON,23.9,ON,30.5,ON,24.0,ON,35.8,ON,24.2,ON,8.4,ON,22.1,ON,-2.8,ON,22.5,ON,-34.5,ON,20.7,ON,-3.4,ON,22.2,ON,-11.8,ON,21.4,ON,-6.6,ON,20.0,ON,-11.4,ON,23.1,ON,-25.1,ON,22.8,ON,20.7,ON,22.5,ON,-14.6,ON,20.6,ON,1.2,ON,5.8,ON,5.8,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
2515,2021-01-19 01:10:01,22.3,ON,9.0,ON,23.2,ON,16.5,ON,22.6,ON,22.4,ON,23.8,ON,29.7,ON,24.0,ON,35.1,ON,24.2,ON,8.6,ON,22.1,ON,-2.8,ON,22.6,ON,-35.0,ON,20.7,ON,-3.3,ON,22.2,ON,-12.7,ON,21.4,ON,-6.6,ON,20.0,ON,-11.6,ON,23.1,ON,-25.5,ON,22.8,ON,21.2,ON,22.5,ON,-14.7,ON,20.6,ON,1.8,ON,5.8,ON,5.8,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
2516,2021-01-19 01:10:29,22.3,ON,9.2,ON,23.2,ON,16.7,ON,22.4,ON,22.9,ON,23.8,ON,30.5,ON,24.0,ON,35.1,ON,24.1,ON,8.4,ON,22.0,ON,-2.9,ON,22.6,ON,-35.2,ON,20.7,ON,-3.7,ON,22.2,ON,-12.5,ON,21.4,ON,-6.8,ON,20.0,ON,-11.7,ON,23.0,ON,-25.2,ON,22.7,ON,21.2,ON,22.4,ON,-15.3,ON,20.6,ON,2.4,ON,5.8,ON,5.8,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,15.9,ON,15.9,ON,
2517,2021-01-19 01:10:45,22.3,ON,9.0,ON,23.3,ON,16.7,ON,22.3,ON,23.1,ON,23.8,ON,30.8,ON,24.0,ON,35.1,ON,24.2,ON,8.9,ON,22.1,ON,-2.8,ON,22.5,ON,-35.2,ON,20.7,ON,-3.8,ON,22.3,ON,-12.6,ON,21.4,ON,-6.7,ON,20.0,ON,-11.8,ON,23.0,ON,-25.7,ON,22.8,ON,21.3,ON,22.4,ON,-15.3,ON,20.6,ON,2.5,ON,5.8,ON,5.8,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,15.9,ON,15.9,ON,
2518,2021-01-19 01:11:00,22.3,ON,8.8,ON,23.3,ON,16.8,ON,22.3,ON,23.2,ON,23.3,ON,28.3,ON,24.1,ON,34.0,ON,24.2,ON,8.8,ON,22.0,ON,-2.8,ON,22.6,ON,-34.2,ON,20.7,ON,-3.4,ON,22.2,ON,-12.6,ON,21.4,ON,-6.6,ON,20.0,ON,-11.3,ON,23.0,ON,-25.1,ON,22.8,ON,20.5,ON,22.4,ON,-14.9,ON,20.6,ON,1.8,ON,5.9,ON,5.8,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
2519,2021-01-19 01:11:28,22.2,ON,9.0,ON,23.3,ON,16.7,ON,22.1,ON,23.2,ON,23.4,ON,27.0,ON,24.1,ON,33.3,ON,24.1,ON,9.1,ON,22.0,ON,-2.9,ON,22.6,ON,-35.4,ON,20.7,ON,-3.9,ON,22.3,ON,-12.8,ON,21.4,ON,-6.4,ON,20.0,ON,-11.8,ON,23.0,ON,-25.7,ON,22.8,ON,21.1,ON,22.5,ON,-15.6,ON,20.6,ON,1.9,ON,5.9,ON,5.9,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
