no, tanggal,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2520,2021-01-19 01:11:43,22.3,ON,8.8,ON,23.3,ON,16.8,ON,22.1,ON,23.4,ON,23.5,ON,25.7,ON,24.1,ON,33.0,ON,24.2,ON,8.4,ON,22.1,ON,-2.8,ON,22.6,ON,-34.2,ON,20.7,ON,-3.1,ON,22.2,ON,-11.8,ON,21.4,ON,-6.6,ON,20.0,ON,-11.3,ON,22.9,ON,-25.1,ON,22.7,ON,20.9,ON,22.4,ON,-15.2,ON,20.6,ON,2.0,ON,5.9,ON,5.9,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,16.5,ON,16.5,ON,
2521,2021-01-19 01:11:59,22.2,ON,8.7,ON,23.3,ON,16.8,ON,22.1,ON,23.7,ON,23.5,ON,25.6,ON,24.2,ON,32.1,ON,24.2,ON,8.7,ON,22.1,ON,-2.8,ON,22.5,ON,-34.5,ON,20.7,ON,-3.3,ON,22.2,ON,-11.9,ON,21.4,ON,-6.6,ON,20.0,ON,-11.4,ON,22.9,ON,-25.3,ON,22.7,ON,21.4,ON,22.4,ON,-15.2,ON,20.7,ON,2.6,ON,5.9,ON,5.9,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
2522,2021-01-19 13:54:54,22.3,ON,13.6,ON,23.0,ON,25.0,ON,22.2,ON,27.8,ON,23.2,ON,40.1,ON,23.1,ON,45.0,ON,21.8,ON,-24.5,ON,22.0,ON,2.4,ON,23.1,ON,21.1,ON,21.5,ON,-2.9,ON,29.0,ON,22.5,ON,23.6,ON,-5.3,ON,20.2,ON,28.6,ON,22.8,ON,20.8,ON,26.4,ON,-25.0,ON,20.6,ON,19.3,ON,23.4,ON,-24.3,ON,5.3,ON,5.3,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2523,2021-01-19 13:55:10,22.2,ON,14.0,ON,23.0,ON,25.1,ON,22.2,ON,27.7,ON,23.5,ON,41.6,ON,23.2,ON,46.1,ON,21.8,ON,-24.6,ON,22.1,ON,2.3,ON,23.0,ON,21.6,ON,21.6,ON,-3.2,ON,29.1,ON,22.4,ON,23.6,ON,-5.2,ON,20.3,ON,28.9,ON,22.8,ON,20.9,ON,26.3,ON,-25.4,ON,20.6,ON,18.4,ON,23.4,ON,-24.4,ON,5.3,ON,5.3,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2524,2021-01-19 13:55:25,22.2,ON,13.8,ON,23.0,ON,24.7,ON,22.1,ON,27.5,ON,23.5,ON,41.2,ON,23.2,ON,45.7,ON,21.8,ON,-24.2,ON,22.1,ON,2.3,ON,23.1,ON,20.7,ON,21.5,ON,-3.0,ON,29.0,ON,21.8,ON,23.6,ON,-5.1,ON,20.3,ON,28.4,ON,22.8,ON,20.4,ON,26.4,ON,-24.7,ON,20.6,ON,18.7,ON,23.4,ON,-24.1,ON,5.3,ON,5.3,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2525,2021-01-19 13:55:59,22.2,ON,13.4,ON,23.0,ON,24.8,ON,22.1,ON,27.7,ON,23.5,ON,42.7,ON,23.9,ON,47.3,ON,21.8,ON,-25.0,ON,22.1,ON,2.3,ON,23.0,ON,21.7,ON,21.6,ON,-3.1,ON,29.1,ON,22.9,ON,23.6,ON,-4.9,ON,20.3,ON,28.8,ON,22.9,ON,21.1,ON,26.4,ON,-25.4,ON,20.6,ON,18.7,ON,23.4,ON,-24.8,ON,5.4,ON,5.4,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,18.0,ON,18.0,ON,
2526,2021-01-19 13:56:14,22.2,ON,13.4,ON,23.0,ON,24.5,ON,22.1,ON,27.5,ON,23.5,ON,43.2,ON,23.9,ON,47.4,ON,21.9,ON,-24.7,ON,22.0,ON,2.4,ON,23.0,ON,21.3,ON,21.6,ON,-3.4,ON,29.1,ON,22.1,ON,23.6,ON,-5.0,ON,20.3,ON,28.8,ON,22.9,ON,20.7,ON,26.4,ON,-24.7,ON,20.6,ON,18.4,ON,23.4,ON,-24.4,ON,5.4,ON,5.4,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,18.0,ON,18.0,ON,
2527,2021-01-19 13:56:29,22.2,ON,13.3,ON,23.1,ON,24.4,ON,22.1,ON,27.5,ON,23.4,ON,43.1,ON,23.9,ON,47.3,ON,21.9,ON,-24.7,ON,22.1,ON,2.3,ON,23.0,ON,21.5,ON,21.5,ON,-3.1,ON,29.1,ON,22.5,ON,23.6,ON,-5.2,ON,20.3,ON,29.1,ON,22.9,ON,21.0,ON,26.3,ON,-25.3,ON,20.6,ON,18.3,ON,23.3,ON,-24.6,ON,5.4,ON,5.4,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2528,2021-01-19 13:57:00,22.1,ON,13.3,ON,23.1,ON,24.5,ON,22.1,ON,27.5,ON,23.4,ON,42.7,ON,23.9,ON,48.1,ON,21.9,ON,-24.8,ON,22.1,ON,2.4,ON,23.0,ON,21.5,ON,21.5,ON,-3.6,ON,29.1,ON,22.4,ON,23.6,ON,-5.3,ON,20.2,ON,28.9,ON,22.9,ON,21.3,ON,26.3,ON,-25.4,ON,20.6,ON,19.2,ON,23.3,ON,-24.9,ON,5.5,ON,5.5,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
2529,2021-01-19 13:57:15,22.2,ON,13.1,ON,23.1,ON,24.3,ON,22.1,ON,27.5,ON,23.4,ON,41.9,ON,23.9,ON,47.3,ON,21.8,ON,-24.7,ON,22.1,ON,2.3,ON,23.1,ON,21.7,ON,21.5,ON,-3.4,ON,29.1,ON,22.3,ON,23.6,ON,-5.1,ON,20.3,ON,29.0,ON,22.9,ON,21.1,ON,26.3,ON,-25.1,ON,20.7,ON,18.8,ON,23.3,ON,-24.8,ON,5.5,ON,5.5,ON,6.0,ON,6.0,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
2530,2021-01-19 13:57:30,22.1,ON,13.3,ON,23.1,ON,24.3,ON,22.1,ON,27.4,ON,23.3,ON,42.3,ON,23.9,ON,47.1,ON,21.9,ON,-25.1,ON,22.1,ON,2.4,ON,23.0,ON,21.5,ON,21.6,ON,-2.8,ON,29.1,ON,22.5,ON,23.6,ON,-5.3,ON,20.3,ON,28.9,ON,22.9,ON,20.9,ON,26.4,ON,-25.3,ON,20.7,ON,18.6,ON,23.4,ON,-24.7,ON,5.5,ON,5.5,ON,6.0,ON,6.0,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
2531,2021-01-19 13:58:02,22.1,ON,13.7,ON,23.2,ON,24.8,ON,22.3,ON,28.9,ON,23.4,ON,41.2,ON,24.0,ON,46.1,ON,21.9,ON,-24.5,ON,22.1,ON,2.3,ON,23.1,ON,21.2,ON,21.5,ON,-3.1,ON,29.1,ON,22.2,ON,23.6,ON,-5.2,ON,20.2,ON,28.7,ON,23.0,ON,20.6,ON,26.4,ON,-24.9,ON,20.6,ON,18.4,ON,23.3,ON,-24.5,ON,5.6,ON,5.6,ON,6.0,ON,6.0,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
2532,2021-01-19 13:58:17,22.1,ON,13.8,ON,23.2,ON,24.5,ON,22.4,ON,28.8,ON,23.3,ON,42.2,ON,23.9,ON,46.6,ON,21.9,ON,-24.9,ON,22.1,ON,2.4,ON,23.0,ON,21.5,ON,21.5,ON,-3.3,ON,29.1,ON,22.1,ON,23.6,ON,-5.1,ON,20.2,ON,28.7,ON,22.9,ON,20.6,ON,26.3,ON,-24.8,ON,20.6,ON,18.2,ON,23.3,ON,-24.4,ON,5.5,ON,5.5,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
2533,2021-01-19 13:58:32,22.0,ON,13.6,ON,23.2,ON,24.5,ON,22.4,ON,28.6,ON,23.3,ON,42.2,ON,24.0,ON,46.7,ON,21.9,ON,-24.3,ON,22.0,ON,2.3,ON,23.0,ON,21.0,ON,21.5,ON,-3.4,ON,29.2,ON,22.1,ON,23.6,ON,-5.0,ON,20.3,ON,28.8,ON,23.0,ON,20.9,ON,26.4,ON,-25.5,ON,20.6,ON,19.0,ON,23.3,ON,-25.3,ON,5.6,ON,5.6,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,15.9,ON,15.9,ON,
2534,2021-01-19 13:59:02,22.0,ON,12.6,ON,23.2,ON,24.0,ON,22.6,ON,28.0,ON,23.5,ON,42.0,ON,24.0,ON,46.3,ON,21.9,ON,-25.0,ON,22.1,ON,2.4,ON,23.1,ON,21.4,ON,21.5,ON,-3.2,ON,29.2,ON,21.7,ON,23.6,ON,-5.2,ON,20.3,ON,28.7,ON,22.9,ON,20.6,ON,26.3,ON,-24.8,ON,20.6,ON,17.9,ON,23.3,ON,-24.5,ON,5.6,ON,5.6,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
2535,2021-01-19 13:59:18,22.0,ON,12.6,ON,23.2,ON,23.8,ON,22.6,ON,28.0,ON,23.5,ON,42.5,ON,24.0,ON,46.5,ON,21.9,ON,-24.2,ON,22.0,ON,2.3,ON,23.0,ON,20.7,ON,21.5,ON,-3.0,ON,29.2,ON,22.0,ON,23.6,ON,-5.2,ON,20.3,ON,28.3,ON,22.9,ON,20.4,ON,26.4,ON,-24.5,ON,20.6,ON,18.6,ON,23.4,ON,-24.3,ON,5.6,ON,5.6,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
2536,2021-01-19 13:59:33,22.1,ON,12.4,ON,23.2,ON,24.0,ON,22.7,ON,28.2,ON,23.3,ON,41.9,ON,24.0,ON,47.6,ON,21.9,ON,-24.2,ON,22.1,ON,2.3,ON,23.1,ON,20.9,ON,21.5,ON,-2.9,ON,29.2,ON,21.2,ON,23.6,ON,-5.3,ON,20.2,ON,28.5,ON,22.9,ON,20.4,ON,26.3,ON,-24.4,ON,20.6,ON,18.1,ON,23.4,ON,-24.2,ON,5.7,ON,5.7,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
2537,2021-01-19 14:00:03,22.1,ON,12.1,ON,23.3,ON,23.6,ON,22.8,ON,27.9,ON,23.5,ON,42.3,ON,24.1,ON,46.8,ON,21.8,ON,-24.4,ON,22.0,ON,2.3,ON,23.0,ON,20.8,ON,21.6,ON,-3.0,ON,29.2,ON,21.1,ON,23.7,ON,-5.1,ON,20.2,ON,28.3,ON,23.0,ON,20.2,ON,26.3,ON,-24.3,ON,20.6,ON,18.0,ON,23.4,ON,-24.1,ON,5.7,ON,5.7,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,16.5,ON,16.5,ON,
2538,2021-01-19 14:00:18,22.1,ON,11.5,ON,23.2,ON,23.6,ON,22.8,ON,28.0,ON,23.5,ON,41.1,ON,24.1,ON,45.0,ON,21.8,ON,-24.0,ON,22.1,ON,2.3,ON,23.0,ON,20.5,ON,21.5,ON,-3.1,ON,29.2,ON,21.4,ON,23.6,ON,-5.2,ON,20.3,ON,28.3,ON,23.0,ON,20.4,ON,26.4,ON,-24.4,ON,20.6,ON,18.7,ON,23.4,ON,-24.2,ON,5.7,ON,5.7,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
2539,2021-01-19 14:00:34,22.0,ON,12.1,ON,23.3,ON,23.8,ON,22.9,ON,28.1,ON,23.3,ON,41.9,ON,24.1,ON,46.5,ON,21.8,ON,-24.8,ON,22.1,ON,2.4,ON,23.0,ON,21.6,ON,21.6,ON,-2.8,ON,29.2,ON,22.2,ON,23.6,ON,-4.9,ON,20.3,ON,28.9,ON,23.0,ON,21.1,ON,26.4,ON,-25.3,ON,20.7,ON,18.8,ON,23.4,ON,-24.9,ON,5.7,ON,5.7,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
2540,2021-01-19 14:01:05,22.2,ON,0.2,ON,23.3,ON,23.4,ON,22.9,ON,26.2,ON,23.4,ON,41.9,ON,24.2,ON,46.7,ON,21.8,ON,-24.7,ON,22.1,ON,2.3,ON,23.0,ON,21.0,ON,21.6,ON,-2.6,ON,29.2,ON,21.7,ON,23.6,ON,-5.2,ON,20.3,ON,28.7,ON,23.0,ON,20.5,ON,26.3,ON,-25.1,ON,20.6,ON,18.8,ON,23.4,ON,-24.7,ON,5.8,ON,5.8,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
2541,2021-01-19 14:01:20,22.2,ON,0.1,ON,23.3,ON,23.2,ON,22.8,ON,25.3,ON,23.3,ON,41.8,ON,24.2,ON,46.1,ON,21.8,ON,-25.1,ON,22.1,ON,2.4,ON,23.0,ON,21.6,ON,21.5,ON,-2.5,ON,29.2,ON,22.4,ON,23.6,ON,-5.0,ON,20.3,ON,29.3,ON,23.0,ON,20.9,ON,26.3,ON,-25.4,ON,20.6,ON,18.9,ON,23.4,ON,-25.0,ON,5.7,ON,5.7,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
2542,2021-01-19 14:01:35,22.2,ON,0.1,ON,23.3,ON,22.7,ON,22.8,ON,24.8,ON,23.4,ON,41.4,ON,24.1,ON,46.5,ON,21.8,ON,-25.2,ON,22.1,ON,2.3,ON,23.0,ON,21.2,ON,21.6,ON,-2.1,ON,29.2,ON,22.3,ON,23.7,ON,-5.1,ON,20.3,ON,29.2,ON,23.0,ON,20.8,ON,26.3,ON,-25.4,ON,20.6,ON,19.3,ON,23.4,ON,-25.0,ON,5.8,ON,5.8,ON,4.2,ON,4.3,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
2543,2021-01-19 14:02:06,22.2,ON,0.0,ON,23.4,ON,22.4,ON,22.6,ON,24.2,ON,23.5,ON,42.2,ON,24.2,ON,46.4,ON,21.8,ON,-25.0,ON,22.1,ON,2.4,ON,23.0,ON,21.1,ON,21.6,ON,-2.6,ON,29.2,ON,21.8,ON,23.7,ON,-5.0,ON,20.3,ON,28.7,ON,23.0,ON,20.3,ON,26.3,ON,-24.7,ON,20.6,ON,18.7,ON,23.4,ON,-24.4,ON,5.8,ON,5.8,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
2544,2021-01-19 14:02:21,22.3,ON,0.1,ON,23.4,ON,22.5,ON,22.6,ON,24.1,ON,23.5,ON,41.8,ON,24.2,ON,46.3,ON,21.9,ON,-25.3,ON,22.1,ON,2.4,ON,23.1,ON,21.5,ON,21.6,ON,-2.5,ON,29.2,ON,22.0,ON,23.6,ON,-5.4,ON,20.2,ON,28.8,ON,23.0,ON,20.9,ON,26.3,ON,-25.2,ON,20.6,ON,18.6,ON,23.3,ON,-24.7,ON,5.8,ON,5.8,ON,4.0,ON,4.1,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
2545,2021-01-19 14:02:36,22.2,ON,-0.1,ON,23.4,ON,22.4,ON,22.6,ON,24.2,ON,23.6,ON,41.5,ON,24.3,ON,45.9,ON,21.8,ON,-25.0,ON,22.1,ON,2.4,ON,23.0,ON,21.3,ON,21.5,ON,-2.6,ON,29.2,ON,22.0,ON,23.6,ON,-5.2,ON,20.3,ON,28.8,ON,23.0,ON,20.9,ON,26.3,ON,-25.5,ON,20.6,ON,19.1,ON,23.4,ON,-25.2,ON,5.8,ON,5.8,ON,4.2,ON,4.3,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
2546,2021-01-19 14:03:07,22.3,ON,0.0,ON,23.4,ON,22.6,ON,22.5,ON,24.7,ON,23.5,ON,42.1,ON,24.4,ON,47.1,ON,21.8,ON,-25.4,ON,22.0,ON,2.3,ON,23.1,ON,21.7,ON,21.6,ON,-2.6,ON,29.2,ON,22.3,ON,23.6,ON,-5.2,ON,20.3,ON,29.4,ON,23.0,ON,21.2,ON,26.3,ON,-25.6,ON,20.7,ON,19.6,ON,23.3,ON,-25.2,ON,5.8,ON,5.8,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
2547,2021-01-19 14:03:22,22.3,ON,0.1,ON,23.5,ON,22.4,ON,22.5,ON,24.4,ON,23.5,ON,41.5,ON,24.3,ON,46.7,ON,21.9,ON,-25.0,ON,22.1,ON,2.3,ON,23.0,ON,20.9,ON,21.6,ON,-3.0,ON,29.2,ON,21.2,ON,23.6,ON,-5.3,ON,20.3,ON,28.7,ON,23.0,ON,20.4,ON,26.4,ON,-25.3,ON,20.6,ON,18.6,ON,23.3,ON,-24.8,ON,5.9,ON,5.9,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
2548,2021-01-19 14:03:37,22.4,ON,0.0,ON,23.5,ON,22.6,ON,22.5,ON,24.9,ON,23.5,ON,41.8,ON,24.3,ON,46.5,ON,21.8,ON,-25.5,ON,22.1,ON,2.4,ON,23.0,ON,21.7,ON,21.6,ON,-2.7,ON,29.2,ON,22.4,ON,23.6,ON,-5.2,ON,20.3,ON,29.2,ON,23.0,ON,20.9,ON,26.4,ON,-25.5,ON,20.7,ON,19.4,ON,23.3,ON,-25.3,ON,5.9,ON,5.9,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
2549,2021-01-19 14:04:08,22.3,ON,-0.4,ON,23.5,ON,22.5,ON,22.4,ON,24.5,ON,23.5,ON,41.4,ON,24.4,ON,46.2,ON,21.9,ON,-24.7,ON,22.1,ON,2.5,ON,23.0,ON,22.9,ON,21.6,ON,-2.7,ON,29.2,ON,24.1,ON,23.6,ON,-5.2,ON,20.3,ON,28.8,ON,23.0,ON,22.5,ON,26.4,ON,-21.1,ON,20.6,ON,18.5,ON,23.3,ON,-21.0,ON,5.9,ON,5.9,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
2550,2021-01-19 14:04:23,22.4,ON,-0.1,ON,23.5,ON,22.3,ON,22.4,ON,24.4,ON,23.6,ON,41.4,ON,24.4,ON,46.3,ON,21.9,ON,-25.1,ON,22.1,ON,2.5,ON,23.0,ON,22.9,ON,21.5,ON,-2.8,ON,29.2,ON,23.5,ON,23.6,ON,-5.3,ON,20.3,ON,28.6,ON,22.9,ON,22.1,ON,26.4,ON,-21.1,ON,20.6,ON,18.9,ON,23.3,ON,-20.8,ON,5.9,ON,5.9,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
2551,2021-01-19 14:04:38,22.4,ON,-0.1,ON,23.4,ON,22.4,ON,22.4,ON,24.8,ON,23.6,ON,41.5,ON,23.5,ON,45.3,ON,21.9,ON,-25.1,ON,22.1,ON,2.5,ON,23.0,ON,23.0,ON,21.6,ON,-2.4,ON,29.2,ON,23.6,ON,23.6,ON,-5.3,ON,20.3,ON,28.9,ON,22.9,ON,22.3,ON,26.3,ON,-21.1,ON,20.6,ON,18.9,ON,23.2,ON,-21.2,ON,5.9,ON,5.9,ON,5.5,ON,5.6,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
2552,2021-01-19 14:05:09,22.4,ON,-0.4,ON,23.5,ON,22.3,ON,22.4,ON,24.5,ON,23.7,ON,40.5,ON,23.6,ON,45.2,ON,21.9,ON,-24.6,ON,22.1,ON,2.5,ON,23.0,ON,22.5,ON,21.6,ON,-2.7,ON,29.2,ON,23.3,ON,23.6,ON,-5.2,ON,20.2,ON,28.6,ON,22.9,ON,21.8,ON,26.4,ON,-20.8,ON,20.6,ON,18.3,ON,23.2,ON,-20.8,ON,5.9,ON,5.9,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
2553,2021-01-19 14:05:24,22.4,ON,-0.3,ON,23.5,ON,22.2,ON,22.3,ON,24.3,ON,23.6,ON,40.7,ON,23.6,ON,45.3,ON,21.8,ON,-24.5,ON,22.1,ON,2.5,ON,23.1,ON,22.7,ON,21.6,ON,-2.4,ON,29.2,ON,23.4,ON,23.6,ON,-5.2,ON,20.3,ON,28.4,ON,22.8,ON,21.8,ON,26.4,ON,-20.6,ON,20.6,ON,18.2,ON,23.2,ON,-20.6,ON,5.9,ON,5.9,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
2554,2021-01-19 14:05:39,22.4,ON,-0.4,ON,23.5,ON,22.0,ON,22.3,ON,24.3,ON,23.6,ON,40.8,ON,23.5,ON,45.6,ON,21.9,ON,-24.6,ON,22.1,ON,2.5,ON,23.1,ON,22.4,ON,21.6,ON,-2.7,ON,29.2,ON,23.1,ON,23.6,ON,-5.2,ON,20.2,ON,28.1,ON,22.8,ON,21.7,ON,26.4,ON,-20.5,ON,20.7,ON,18.2,ON,23.2,ON,-20.5,ON,5.7,ON,5.7,ON,6.0,ON,6.0,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
2555,2021-01-19 14:06:09,22.4,ON,-0.1,ON,23.5,ON,21.9,ON,22.3,ON,24.3,ON,23.6,ON,40.6,ON,23.5,ON,44.8,ON,21.8,ON,-24.2,ON,22.1,ON,2.4,ON,23.1,ON,22.1,ON,21.6,ON,-2.6,ON,29.2,ON,22.8,ON,23.6,ON,-5.2,ON,20.3,ON,28.0,ON,22.7,ON,21.5,ON,26.4,ON,-20.4,ON,20.6,ON,18.2,ON,23.2,ON,-20.4,ON,5.4,ON,5.4,ON,6.1,ON,6.1,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
2556,2021-01-19 14:06:24,22.5,ON,-0.4,ON,22.9,ON,22.0,ON,22.2,ON,24.4,ON,23.6,ON,40.4,ON,23.5,ON,44.4,ON,21.9,ON,-24.9,ON,22.1,ON,2.4,ON,23.0,ON,22.5,ON,21.6,ON,-2.6,ON,29.2,ON,23.4,ON,23.6,ON,-5.3,ON,20.3,ON,28.5,ON,22.7,ON,22.0,ON,26.3,ON,-21.0,ON,20.6,ON,19.4,ON,23.2,ON,-21.3,ON,5.2,ON,5.2,ON,6.0,ON,6.0,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
2557,2021-01-19 14:06:40,22.5,ON,-0.3,ON,22.7,ON,21.9,ON,22.2,ON,24.4,ON,23.7,ON,40.4,ON,23.6,ON,44.8,ON,21.8,ON,-24.4,ON,22.1,ON,2.5,ON,23.1,ON,22.4,ON,21.6,ON,-3.0,ON,29.2,ON,22.8,ON,23.7,ON,-5.3,ON,20.3,ON,28.3,ON,22.7,ON,21.9,ON,26.3,ON,-20.6,ON,20.6,ON,18.6,ON,23.2,ON,-20.9,ON,5.1,ON,5.0,ON,5.9,ON,5.8,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
2558,2021-01-19 14:07:09,22.5,ON,-0.3,ON,22.8,ON,22.1,ON,22.2,ON,24.2,ON,23.7,ON,41.1,ON,23.4,ON,46.2,ON,21.9,ON,-24.7,ON,22.0,ON,2.5,ON,23.0,ON,22.5,ON,21.6,ON,-2.7,ON,29.2,ON,22.7,ON,23.6,ON,-5.3,ON,20.3,ON,28.5,ON,22.7,ON,22.0,ON,26.3,ON,-20.8,ON,20.6,ON,18.8,ON,23.2,ON,-20.8,ON,4.5,ON,4.5,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
2559,2021-01-19 14:07:24,22.5,ON,-0.5,ON,22.8,ON,22.2,ON,22.2,ON,24.3,ON,23.8,ON,40.8,ON,23.4,ON,45.2,ON,21.8,ON,-24.8,ON,22.1,ON,2.5,ON,23.1,ON,22.6,ON,21.6,ON,-2.7,ON,29.2,ON,24.0,ON,23.6,ON,-5.2,ON,20.3,ON,28.4,ON,22.7,ON,22.1,ON,26.3,ON,-21.0,ON,20.7,ON,18.4,ON,23.2,ON,-21.0,ON,4.5,ON,4.4,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
2560,2021-01-19 14:07:40,22.5,ON,0.0,ON,22.7,ON,22.2,ON,22.2,ON,24.4,ON,23.8,ON,40.5,ON,23.4,ON,45.9,ON,21.8,ON,-24.9,ON,22.2,ON,2.5,ON,23.0,ON,22.7,ON,21.6,ON,-2.8,ON,29.2,ON,23.5,ON,23.7,ON,-5.2,ON,20.3,ON,28.6,ON,22.7,ON,22.1,ON,26.4,ON,-20.9,ON,20.7,ON,18.7,ON,23.2,ON,-21.2,ON,4.3,ON,4.3,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
2561,2021-01-19 14:08:11,22.5,ON,-0.2,ON,22.8,ON,22.5,ON,22.1,ON,24.8,ON,23.7,ON,40.3,ON,23.5,ON,45.8,ON,21.8,ON,-24.4,ON,22.1,ON,2.5,ON,23.1,ON,22.5,ON,21.6,ON,-2.6,ON,29.2,ON,22.8,ON,23.7,ON,-5.3,ON,20.3,ON,28.4,ON,22.7,ON,22.0,ON,26.3,ON,-20.9,ON,20.6,ON,18.7,ON,23.2,ON,-20.9,ON,4.0,ON,4.0,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
2562,2021-01-19 14:08:26,22.5,ON,-0.4,ON,22.7,ON,22.6,ON,22.1,ON,24.7,ON,23.8,ON,41.1,ON,23.4,ON,46.1,ON,21.8,ON,-25.2,ON,22.1,ON,2.5,ON,23.0,ON,23.2,ON,21.6,ON,-2.5,ON,29.2,ON,23.8,ON,23.6,ON,-5.4,ON,20.3,ON,28.9,ON,22.6,ON,22.7,ON,26.3,ON,-21.5,ON,20.6,ON,19.5,ON,23.2,ON,-21.3,ON,3.9,ON,3.9,ON,4.9,ON,4.8,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
2563,2021-01-19 14:08:41,22.6,ON,-0.7,ON,22.8,ON,20.2,ON,22.1,ON,18.7,ON,23.9,ON,41.5,ON,23.4,ON,46.1,ON,21.8,ON,-24.7,ON,22.1,ON,2.5,ON,23.1,ON,22.9,ON,21.6,ON,-2.7,ON,29.2,ON,23.5,ON,23.7,ON,-5.2,ON,20.3,ON,28.8,ON,22.7,ON,22.5,ON,26.3,ON,-21.2,ON,20.6,ON,18.5,ON,23.3,ON,-21.3,ON,3.9,ON,3.9,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
2564,2021-01-19 14:09:12,22.6,ON,9.7,ON,22.7,ON,22.8,ON,22.1,ON,26.4,ON,23.7,ON,40.4,ON,23.4,ON,45.8,ON,21.8,ON,-24.2,ON,22.1,ON,2.5,ON,23.1,ON,22.2,ON,21.6,ON,-2.9,ON,29.2,ON,23.1,ON,23.7,ON,-5.3,ON,20.3,ON,28.0,ON,22.7,ON,21.6,ON,26.2,ON,-20.5,ON,20.6,ON,18.6,ON,23.3,ON,-20.7,ON,4.0,ON,4.0,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
2565,2021-01-19 14:09:27,22.6,ON,11.4,ON,22.6,ON,23.6,ON,22.1,ON,27.0,ON,23.3,ON,38.5,ON,23.3,ON,45.0,ON,21.8,ON,-24.7,ON,22.1,ON,2.5,ON,23.1,ON,22.8,ON,21.6,ON,-2.5,ON,29.2,ON,23.6,ON,23.7,ON,-5.2,ON,20.3,ON,28.7,ON,22.7,ON,22.0,ON,26.2,ON,-20.7,ON,20.6,ON,18.6,ON,23.4,ON,-21.0,ON,4.1,ON,4.1,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
2566,2021-01-19 14:09:43,22.6,ON,10.0,ON,22.7,ON,23.1,ON,22.1,ON,26.5,ON,23.3,ON,38.0,ON,23.3,ON,44.7,ON,21.8,ON,-24.1,ON,22.1,ON,2.4,ON,23.1,ON,22.0,ON,21.6,ON,-2.9,ON,29.2,ON,23.0,ON,23.7,ON,-5.4,ON,20.3,ON,27.6,ON,22.7,ON,21.2,ON,26.3,ON,-19.7,ON,20.7,ON,17.6,ON,23.4,ON,-20.0,ON,4.2,ON,4.2,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
2567,2021-01-19 14:10:13,22.7,ON,9.6,ON,22.5,ON,22.9,ON,22.1,ON,26.6,ON,23.5,ON,36.7,ON,23.4,ON,43.8,ON,21.8,ON,-23.5,ON,22.1,ON,2.5,ON,23.1,ON,21.8,ON,21.6,ON,-2.9,ON,29.1,ON,23.1,ON,23.7,ON,-5.1,ON,20.3,ON,28.0,ON,22.7,ON,21.7,ON,26.3,ON,-20.2,ON,20.6,ON,18.4,ON,23.4,ON,-20.2,ON,4.4,ON,4.4,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2568,2021-01-19 14:10:29,22.7,ON,9.0,ON,22.6,ON,20.5,ON,22.1,ON,21.0,ON,23.4,ON,36.9,ON,23.3,ON,43.5,ON,21.9,ON,-23.9,ON,22.1,ON,2.4,ON,23.0,ON,21.9,ON,21.6,ON,-2.8,ON,29.1,ON,22.7,ON,23.7,ON,-5.2,ON,20.3,ON,28.3,ON,22.7,ON,21.7,ON,26.3,ON,-20.5,ON,20.6,ON,18.2,ON,23.4,ON,-20.6,ON,4.5,ON,4.5,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2569,2021-01-19 14:10:44,22.7,ON,10.7,ON,22.6,ON,21.7,ON,22.1,ON,22.2,ON,23.5,ON,37.9,ON,23.2,ON,44.3,ON,21.8,ON,-24.2,ON,22.1,ON,2.5,ON,23.1,ON,22.2,ON,21.6,ON,-3.1,ON,29.1,ON,23.0,ON,23.7,ON,-5.3,ON,20.3,ON,28.0,ON,22.7,ON,21.7,ON,26.3,ON,-19.9,ON,20.7,ON,18.1,ON,23.4,ON,-20.4,ON,4.5,ON,4.5,ON,4.2,ON,4.1,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2570,2021-01-19 14:11:15,22.7,ON,10.1,ON,22.5,ON,23.9,ON,22.3,ON,28.1,ON,23.4,ON,37.3,ON,23.2,ON,44.4,ON,21.8,ON,-23.7,ON,22.1,ON,2.3,ON,23.1,ON,21.6,ON,21.6,ON,-2.9,ON,29.1,ON,22.2,ON,23.7,ON,-5.5,ON,20.3,ON,27.6,ON,22.8,ON,20.8,ON,26.3,ON,-19.6,ON,20.7,ON,18.0,ON,23.4,ON,-19.9,ON,4.7,ON,4.7,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,18.0,ON,18.0,ON,
2571,2021-01-19 14:11:30,22.8,ON,14.1,ON,22.4,ON,25.9,ON,22.4,ON,29.9,ON,23.5,ON,38.2,ON,23.2,ON,44.5,ON,21.8,ON,-24.5,ON,22.1,ON,2.5,ON,23.0,ON,22.8,ON,21.6,ON,-2.7,ON,29.1,ON,23.6,ON,23.7,ON,-5.3,ON,20.3,ON,28.5,ON,22.8,ON,22.2,ON,26.3,ON,-20.7,ON,20.6,ON,19.5,ON,23.4,ON,-21.0,ON,4.8,ON,4.8,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2572,2021-01-19 14:11:45,22.8,ON,10.4,ON,22.5,ON,24.3,ON,22.4,ON,28.3,ON,23.3,ON,37.8,ON,23.2,ON,44.7,ON,21.8,ON,-24.2,ON,22.1,ON,2.4,ON,23.1,ON,22.3,ON,21.6,ON,-3.0,ON,29.1,ON,22.8,ON,23.7,ON,-5.5,ON,20.3,ON,27.9,ON,22.7,ON,21.4,ON,26.3,ON,-19.9,ON,20.6,ON,18.0,ON,23.4,ON,-20.2,ON,4.9,ON,4.9,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
2573,2021-01-19 14:12:16,22.9,ON,9.5,ON,22.4,ON,21.4,ON,22.6,ON,22.5,ON,23.5,ON,38.1,ON,23.1,ON,44.7,ON,21.9,ON,-24.1,ON,22.1,ON,2.4,ON,23.0,ON,21.7,ON,21.6,ON,-2.7,ON,29.2,ON,22.4,ON,23.7,ON,-5.2,ON,20.3,ON,27.7,ON,22.8,ON,21.3,ON,26.3,ON,-20.0,ON,20.6,ON,18.2,ON,23.4,ON,-20.1,ON,5.0,ON,5.0,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
2574,2021-01-19 14:12:31,22.9,ON,9.4,ON,22.4,ON,22.2,ON,22.6,ON,23.1,ON,23.4,ON,38.3,ON,23.1,ON,44.8,ON,21.9,ON,-24.0,ON,22.1,ON,2.4,ON,23.0,ON,21.9,ON,21.6,ON,-3.1,ON,29.1,ON,22.7,ON,23.7,ON,-5.3,ON,20.3,ON,27.7,ON,22.8,ON,21.3,ON,26.3,ON,-19.8,ON,20.6,ON,17.5,ON,23.4,ON,-20.0,ON,5.1,ON,5.1,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
2575,2021-01-19 14:12:46,22.9,ON,10.3,ON,22.3,ON,24.3,ON,22.7,ON,28.0,ON,23.4,ON,37.9,ON,23.2,ON,44.3,ON,21.8,ON,-24.0,ON,22.2,ON,2.5,ON,23.1,ON,21.8,ON,21.6,ON,-2.9,ON,29.1,ON,22.5,ON,23.7,ON,-5.2,ON,20.3,ON,27.9,ON,22.8,ON,21.3,ON,26.3,ON,-19.9,ON,20.6,ON,18.7,ON,23.3,ON,-20.4,ON,5.2,ON,5.2,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
2576,2021-01-19 14:13:17,22.9,ON,10.6,ON,23.0,ON,24.3,ON,22.8,ON,28.1,ON,23.3,ON,38.4,ON,23.2,ON,44.8,ON,21.9,ON,-24.0,ON,22.1,ON,2.4,ON,23.1,ON,21.8,ON,21.6,ON,-3.3,ON,29.1,ON,22.7,ON,23.7,ON,-5.4,ON,20.3,ON,27.7,ON,22.9,ON,21.5,ON,26.3,ON,-20.0,ON,20.6,ON,18.2,ON,23.3,ON,-20.4,ON,5.2,ON,5.2,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
2577,2021-01-19 14:13:32,22.9,ON,10.3,ON,23.0,ON,24.1,ON,22.8,ON,27.9,ON,23.2,ON,38.8,ON,23.1,ON,44.7,ON,21.9,ON,-24.1,ON,22.1,ON,2.4,ON,23.0,ON,22.0,ON,21.6,ON,-2.9,ON,29.1,ON,22.7,ON,23.7,ON,-5.5,ON,20.3,ON,27.7,ON,22.9,ON,21.4,ON,26.3,ON,-19.8,ON,20.7,ON,17.8,ON,23.4,ON,-20.1,ON,5.3,ON,5.3,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
2578,2021-01-19 14:13:47,23.0,ON,10.7,ON,22.9,ON,24.4,ON,22.9,ON,27.1,ON,23.1,ON,39.1,ON,23.3,ON,45.1,ON,21.8,ON,-24.2,ON,22.1,ON,2.4,ON,23.0,ON,22.2,ON,21.6,ON,-3.2,ON,29.1,ON,22.7,ON,23.7,ON,-5.2,ON,20.3,ON,28.4,ON,22.8,ON,22.0,ON,26.3,ON,-20.6,ON,20.6,ON,18.6,ON,23.4,ON,-20.9,ON,5.3,ON,5.3,ON,5.7,ON,5.8,ON,0.0,OFF,0.0,OFF,15.9,ON,15.9,ON,
2579,2021-01-19 14:14:19,23.0,ON,10.2,ON,22.9,ON,22.4,ON,22.9,ON,23.7,ON,23.1,ON,39.1,ON,23.9,ON,46.0,ON,21.8,ON,-24.6,ON,22.2,ON,2.4,ON,23.1,ON,22.5,ON,21.6,ON,-2.9,ON,29.0,ON,22.9,ON,23.7,ON,-5.2,ON,20.3,ON,28.4,ON,22.8,ON,21.8,ON,26.3,ON,-21.1,ON,20.6,ON,18.5,ON,23.3,ON,-21.1,ON,5.4,ON,5.4,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
2580,2021-01-19 14:14:34,23.0,ON,11.3,ON,22.8,ON,24.3,ON,22.9,ON,27.5,ON,23.1,ON,39.8,ON,23.9,ON,46.4,ON,21.8,ON,-24.7,ON,22.1,ON,2.4,ON,23.1,ON,22.4,ON,21.6,ON,-2.8,ON,29.0,ON,22.7,ON,23.7,ON,-5.2,ON,20.3,ON,28.6,ON,22.9,ON,21.9,ON,26.3,ON,-21.1,ON,20.6,ON,18.5,ON,23.3,ON,-21.3,ON,5.4,ON,5.4,ON,6.0,ON,6.0,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
2581,2021-01-19 14:14:49,22.9,ON,11.3,ON,22.8,ON,23.6,ON,22.8,ON,26.8,ON,23.5,ON,41.5,ON,23.9,ON,46.9,ON,21.8,ON,-24.3,ON,22.1,ON,2.4,ON,23.0,ON,22.0,ON,21.6,ON,-2.8,ON,29.0,ON,22.4,ON,23.7,ON,-5.3,ON,20.3,ON,28.5,ON,22.9,ON,21.7,ON,26.3,ON,-20.9,ON,20.6,ON,18.2,ON,23.3,ON,-20.9,ON,5.4,ON,5.4,ON,6.1,ON,6.1,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
2582,2021-01-19 14:15:19,23.0,ON,11.4,ON,22.8,ON,23.4,ON,22.7,ON,26.3,ON,23.6,ON,42.5,ON,23.9,ON,46.7,ON,21.8,ON,-24.5,ON,22.1,ON,2.4,ON,23.0,ON,22.3,ON,21.6,ON,-2.6,ON,29.0,ON,23.0,ON,23.7,ON,-5.3,ON,20.3,ON,28.4,ON,22.9,ON,21.9,ON,26.3,ON,-21.0,ON,20.7,ON,18.8,ON,23.3,ON,-21.3,ON,5.5,ON,5.5,ON,6.0,ON,6.0,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
2583,2021-01-19 14:15:34,22.9,ON,10.4,ON,22.8,ON,21.0,ON,22.6,ON,20.8,ON,23.6,ON,43.2,ON,23.9,ON,47.1,ON,21.9,ON,-24.4,ON,22.1,ON,2.4,ON,23.1,ON,22.2,ON,21.6,ON,-2.5,ON,29.0,ON,22.9,ON,23.7,ON,-5.3,ON,20.3,ON,28.1,ON,22.9,ON,21.6,ON,26.3,ON,-20.5,ON,20.6,ON,18.2,ON,23.3,ON,-20.7,ON,5.5,ON,5.5,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
2584,2021-01-19 14:15:50,22.9,ON,10.5,ON,22.8,ON,21.4,ON,22.6,ON,21.5,ON,23.5,ON,42.7,ON,24.0,ON,47.3,ON,21.8,ON,-24.4,ON,22.1,ON,2.5,ON,23.1,ON,22.3,ON,21.6,ON,-2.5,ON,29.0,ON,23.3,ON,23.8,ON,-5.3,ON,20.3,ON,28.4,ON,22.9,ON,21.7,ON,26.3,ON,-20.7,ON,20.7,ON,18.4,ON,23.3,ON,-20.9,ON,5.5,ON,5.5,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
2585,2021-01-19 14:16:20,22.8,ON,11.2,ON,22.9,ON,23.4,ON,22.5,ON,26.5,ON,23.4,ON,42.7,ON,24.0,ON,47.1,ON,21.8,ON,-24.1,ON,22.1,ON,2.4,ON,23.0,ON,21.9,ON,21.6,ON,-2.6,ON,29.0,ON,22.9,ON,23.8,ON,-5.5,ON,20.3,ON,28.3,ON,22.9,ON,21.7,ON,26.3,ON,-20.9,ON,20.6,ON,18.5,ON,23.3,ON,-21.2,ON,5.5,ON,5.5,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
2586,2021-01-19 14:16:36,22.8,ON,11.6,ON,22.9,ON,23.5,ON,22.4,ON,26.8,ON,23.4,ON,42.6,ON,24.0,ON,47.0,ON,21.9,ON,-24.8,ON,22.2,ON,2.4,ON,23.1,ON,22.3,ON,21.6,ON,-2.4,ON,29.0,ON,22.8,ON,23.7,ON,-5.2,ON,20.3,ON,28.1,ON,22.9,ON,21.4,ON,26.3,ON,-20.6,ON,20.6,ON,18.2,ON,23.3,ON,-20.7,ON,5.6,ON,5.6,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
2587,2021-01-19 14:16:51,22.7,ON,11.9,ON,22.9,ON,23.5,ON,22.4,ON,27.0,ON,23.5,ON,42.0,ON,24.0,ON,46.8,ON,21.8,ON,-24.1,ON,22.1,ON,2.4,ON,23.0,ON,22.1,ON,21.6,ON,-2.8,ON,28.9,ON,23.1,ON,23.8,ON,-5.4,ON,20.3,ON,28.5,ON,22.9,ON,21.9,ON,26.3,ON,-21.1,ON,20.6,ON,18.4,ON,23.3,ON,-21.2,ON,5.6,ON,5.6,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
2588,2021-01-19 14:17:21,22.8,ON,10.7,ON,23.0,ON,21.0,ON,22.4,ON,21.3,ON,23.4,ON,42.4,ON,24.1,ON,46.9,ON,21.9,ON,-24.8,ON,22.2,ON,2.5,ON,23.0,ON,22.5,ON,21.6,ON,-2.3,ON,28.9,ON,23.4,ON,23.8,ON,-5.3,ON,20.3,ON,28.4,ON,22.9,ON,21.8,ON,26.3,ON,-20.8,ON,20.6,ON,18.4,ON,23.3,ON,-20.9,ON,5.6,ON,5.6,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
2589,2021-01-19 14:17:37,22.7,ON,11.1,ON,22.9,ON,21.0,ON,22.3,ON,22.0,ON,23.5,ON,41.8,ON,24.1,ON,46.0,ON,21.9,ON,-24.3,ON,22.1,ON,2.5,ON,23.1,ON,22.3,ON,21.6,ON,-2.5,ON,28.9,ON,22.7,ON,23.8,ON,-5.3,ON,20.3,ON,28.1,ON,22.9,ON,21.7,ON,26.3,ON,-20.8,ON,20.6,ON,17.6,ON,23.3,ON,-20.7,ON,5.6,ON,5.6,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
2590,2021-01-19 14:17:52,22.7,ON,11.5,ON,23.0,ON,23.1,ON,22.3,ON,26.4,ON,23.5,ON,41.8,ON,24.0,ON,46.5,ON,21.9,ON,-24.2,ON,22.1,ON,2.4,ON,23.0,ON,22.0,ON,21.6,ON,-2.6,ON,28.9,ON,22.7,ON,23.8,ON,-5.2,ON,20.3,ON,28.4,ON,23.0,ON,21.7,ON,26.3,ON,-20.6,ON,20.7,ON,18.4,ON,23.3,ON,-20.7,ON,5.6,ON,5.6,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
2591,2021-01-19 14:18:23,22.6,ON,11.5,ON,23.0,ON,23.2,ON,22.2,ON,26.8,ON,23.5,ON,42.1,ON,24.2,ON,47.1,ON,21.8,ON,-24.6,ON,22.1,ON,2.4,ON,23.0,ON,22.2,ON,21.6,ON,-2.2,ON,28.8,ON,23.3,ON,23.8,ON,-5.2,ON,20.3,ON,28.5,ON,22.9,ON,21.8,ON,26.3,ON,-21.1,ON,20.6,ON,18.4,ON,23.2,ON,-21.2,ON,5.6,ON,5.6,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
2592,2021-01-19 14:18:38,22.7,ON,11.5,ON,23.1,ON,23.2,ON,22.2,ON,26.8,ON,23.4,ON,42.1,ON,24.2,ON,46.2,ON,21.8,ON,-24.7,ON,22.1,ON,2.5,ON,23.0,ON,22.5,ON,21.6,ON,-2.4,ON,28.8,ON,23.4,ON,23.8,ON,-5.3,ON,20.3,ON,28.4,ON,22.9,ON,21.7,ON,26.3,ON,-21.0,ON,20.7,ON,18.2,ON,23.2,ON,-21.2,ON,5.7,ON,5.7,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
2593,2021-01-19 14:18:53,22.6,ON,11.6,ON,23.1,ON,23.0,ON,22.2,ON,25.7,ON,23.5,ON,42.0,ON,24.2,ON,46.0,ON,21.8,ON,-24.4,ON,22.2,ON,2.5,ON,23.1,ON,22.4,ON,21.6,ON,-2.2,ON,28.8,ON,23.0,ON,23.8,ON,-5.3,ON,20.3,ON,28.4,ON,22.9,ON,21.8,ON,26.3,ON,-20.9,ON,20.7,ON,18.4,ON,23.2,ON,-21.1,ON,5.7,ON,5.7,ON,4.1,ON,4.1,ON,0.0,OFF,0.0,OFF,17.2,ON,17.3,ON,
2594,2021-01-19 14:19:25,22.6,ON,11.2,ON,23.1,ON,21.0,ON,22.1,ON,22.2,ON,23.5,ON,41.4,ON,24.2,ON,46.3,ON,21.8,ON,-24.3,ON,22.1,ON,2.4,ON,23.0,ON,21.9,ON,21.6,ON,-2.4,ON,28.8,ON,22.8,ON,23.8,ON,-5.3,ON,20.3,ON,28.1,ON,22.9,ON,21.1,ON,26.3,ON,-20.4,ON,20.6,ON,17.6,ON,23.2,ON,-20.6,ON,5.7,ON,5.7,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
2595,2021-01-19 14:19:40,22.6,ON,11.2,ON,23.2,ON,22.7,ON,22.1,ON,26.6,ON,23.6,ON,41.2,ON,24.2,ON,46.0,ON,21.8,ON,-23.6,ON,22.2,ON,2.4,ON,23.1,ON,21.5,ON,21.6,ON,-2.1,ON,28.7,ON,22.5,ON,23.8,ON,-5.3,ON,20.3,ON,27.9,ON,22.9,ON,21.1,ON,26.3,ON,-20.4,ON,20.7,ON,18.2,ON,23.3,ON,-20.8,ON,5.7,ON,5.7,ON,4.1,ON,4.1,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
2596,2021-01-19 14:19:55,22.6,ON,11.4,ON,23.1,ON,22.5,ON,22.1,ON,26.5,ON,23.6,ON,41.7,ON,24.3,ON,46.3,ON,21.8,ON,-23.8,ON,22.1,ON,2.5,ON,23.0,ON,21.8,ON,21.6,ON,-2.4,ON,28.8,ON,22.5,ON,23.8,ON,-5.3,ON,20.3,ON,28.3,ON,22.9,ON,21.7,ON,26.3,ON,-20.7,ON,20.7,ON,18.4,ON,23.3,ON,-21.0,ON,5.8,ON,5.8,ON,4.0,ON,4.0,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
2597,2021-01-19 14:20:27,22.6,ON,11.4,ON,23.2,ON,22.6,ON,22.1,ON,26.6,ON,23.6,ON,41.1,ON,24.3,ON,45.9,ON,21.8,ON,-24.0,ON,22.1,ON,2.5,ON,23.0,ON,22.0,ON,21.6,ON,-2.2,ON,28.7,ON,22.4,ON,23.8,ON,-5.4,ON,20.3,ON,28.1,ON,22.9,ON,21.4,ON,26.3,ON,-20.5,ON,20.7,ON,18.2,ON,23.2,ON,-20.6,ON,5.8,ON,5.8,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
2598,2021-01-19 14:20:42,22.6,ON,10.4,ON,23.2,ON,20.3,ON,22.1,ON,21.0,ON,23.4,ON,41.9,ON,24.3,ON,45.8,ON,21.8,ON,-24.1,ON,22.1,ON,2.5,ON,23.0,ON,21.9,ON,21.6,ON,-2.1,ON,28.7,ON,22.4,ON,23.8,ON,-5.4,ON,20.3,ON,27.7,ON,22.9,ON,20.8,ON,26.3,ON,-19.9,ON,20.7,ON,17.7,ON,23.2,ON,-20.3,ON,5.8,ON,5.8,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
2599,2021-01-19 14:20:57,22.6,ON,10.9,ON,23.2,ON,21.0,ON,22.1,ON,22.0,ON,23.4,ON,40.9,ON,24.3,ON,45.9,ON,21.8,ON,-23.7,ON,22.2,ON,2.4,ON,23.1,ON,21.9,ON,21.6,ON,-2.1,ON,28.7,ON,22.5,ON,23.8,ON,-5.3,ON,20.3,ON,28.4,ON,22.9,ON,21.6,ON,26.4,ON,-20.9,ON,20.6,ON,17.9,ON,23.2,ON,-21.0,ON,5.8,ON,5.8,ON,4.6,ON,4.6,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
2600,2021-01-19 14:21:29,22.5,ON,11.7,ON,23.2,ON,23.2,ON,22.2,ON,27.9,ON,23.6,ON,41.2,ON,24.4,ON,46.2,ON,21.8,ON,-24.3,ON,22.2,ON,2.5,ON,23.0,ON,22.5,ON,21.6,ON,-2.4,ON,28.7,ON,22.8,ON,23.8,ON,-5.3,ON,20.3,ON,28.5,ON,22.9,ON,21.8,ON,26.3,ON,-20.9,ON,20.7,ON,18.6,ON,23.2,ON,-21.1,ON,5.9,ON,5.9,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
2601,2021-01-19 14:21:44,22.6,ON,11.8,ON,23.3,ON,22.7,ON,22.3,ON,27.5,ON,23.7,ON,40.5,ON,23.5,ON,45.7,ON,21.9,ON,-24.2,ON,22.2,ON,2.5,ON,23.1,ON,22.4,ON,21.6,ON,-2.5,ON,28.6,ON,22.7,ON,23.8,ON,-5.2,ON,20.3,ON,28.4,ON,23.0,ON,21.8,ON,26.4,ON,-21.0,ON,20.7,ON,18.6,ON,23.2,ON,-21.0,ON,5.9,ON,5.9,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
2602,2021-01-19 14:21:59,22.5,ON,11.3,ON,23.3,ON,22.6,ON,22.3,ON,27.6,ON,23.6,ON,40.9,ON,23.5,ON,45.1,ON,21.8,ON,-24.3,ON,22.1,ON,2.4,ON,23.0,ON,22.1,ON,21.6,ON,-2.3,ON,28.7,ON,22.8,ON,23.8,ON,-5.2,ON,20.3,ON,28.1,ON,22.9,ON,21.6,ON,26.4,ON,-20.8,ON,20.7,ON,18.7,ON,23.2,ON,-20.8,ON,5.9,ON,5.9,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
2603,2021-01-19 14:22:30,22.5,ON,10.5,ON,23.2,ON,20.7,ON,22.5,ON,22.2,ON,23.7,ON,40.7,ON,23.6,ON,44.2,ON,21.9,ON,-24.3,ON,22.2,ON,2.5,ON,23.1,ON,22.2,ON,21.6,ON,-2.4,ON,28.6,ON,22.8,ON,23.8,ON,-5.2,ON,20.3,ON,28.1,ON,23.0,ON,21.4,ON,26.3,ON,-20.6,ON,20.7,ON,17.8,ON,23.2,ON,-20.7,ON,5.9,ON,5.9,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
2604,2021-01-19 14:22:46,22.5,ON,10.6,ON,23.3,ON,20.9,ON,22.6,ON,22.7,ON,23.7,ON,40.4,ON,23.5,ON,44.5,ON,21.9,ON,-23.9,ON,22.1,ON,2.4,ON,23.0,ON,22.1,ON,21.6,ON,-2.0,ON,28.6,ON,22.2,ON,23.8,ON,-5.3,ON,20.3,ON,28.2,ON,23.0,ON,21.8,ON,26.3,ON,-20.7,ON,20.7,ON,18.3,ON,23.2,ON,-20.7,ON,5.9,ON,5.9,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
2605,2021-01-19 14:23:01,22.5,ON,11.6,ON,23.3,ON,22.7,ON,22.6,ON,27.7,ON,23.8,ON,40.4,ON,23.5,ON,45.3,ON,21.9,ON,-24.1,ON,22.1,ON,2.4,ON,23.1,ON,21.8,ON,21.6,ON,-2.2,ON,28.6,ON,23.3,ON,23.8,ON,-5.2,ON,20.3,ON,27.8,ON,22.9,ON,21.3,ON,26.3,ON,-20.7,ON,20.7,ON,18.1,ON,23.2,ON,-20.7,ON,5.9,ON,5.9,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
2606,2021-01-19 14:23:32,22.5,ON,11.1,ON,23.3,ON,22.0,ON,22.7,ON,27.2,ON,23.7,ON,40.5,ON,23.5,ON,45.2,ON,21.9,ON,-24.4,ON,22.1,ON,2.4,ON,23.0,ON,22.2,ON,21.6,ON,-1.8,ON,28.6,ON,22.7,ON,23.8,ON,-5.1,ON,20.3,ON,28.2,ON,22.9,ON,21.8,ON,26.3,ON,-20.8,ON,20.7,ON,17.9,ON,23.2,ON,-20.9,ON,5.9,ON,5.9,ON,6.0,ON,6.0,ON,0.0,OFF,0.0,OFF,17.8,ON,17.7,ON,
2607,2021-01-19 14:23:47,22.5,ON,10.7,ON,23.3,ON,22.3,ON,22.8,ON,28.1,ON,23.7,ON,41.2,ON,23.5,ON,45.2,ON,21.8,ON,-24.4,ON,22.1,ON,2.4,ON,23.0,ON,22.4,ON,21.6,ON,-1.7,ON,28.6,ON,23.3,ON,23.8,ON,-5.1,ON,20.3,ON,28.2,ON,23.0,ON,21.7,ON,26.4,ON,-21.0,ON,20.7,ON,18.2,ON,23.2,ON,-21.1,ON,5.9,ON,5.9,ON,6.1,ON,6.1,ON,0.0,OFF,0.0,OFF,17.7,ON,17.8,ON,
2608,2021-01-19 14:24:02,22.5,ON,10.0,ON,23.3,ON,19.8,ON,22.8,ON,21.5,ON,23.7,ON,40.4,ON,23.5,ON,45.7,ON,21.9,ON,-23.5,ON,22.2,ON,2.3,ON,23.0,ON,21.2,ON,21.6,ON,-1.8,ON,28.5,ON,22.0,ON,23.8,ON,-5.2,ON,20.3,ON,27.0,ON,23.0,ON,20.4,ON,26.3,ON,-19.6,ON,20.7,ON,16.9,ON,23.3,ON,-19.6,ON,5.9,ON,5.9,ON,6.0,ON,6.0,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
2609,2021-01-19 14:24:33,22.5,ON,9.6,ON,23.4,ON,21.0,ON,22.9,ON,26.0,ON,23.8,ON,40.6,ON,23.5,ON,45.1,ON,21.8,ON,-24.0,ON,22.1,ON,2.4,ON,23.0,ON,21.9,ON,21.6,ON,-1.4,ON,28.5,ON,22.4,ON,23.9,ON,-5.1,ON,20.3,ON,28.1,ON,23.0,ON,21.6,ON,26.3,ON,-20.6,ON,20.7,ON,18.9,ON,23.2,ON,-20.7,ON,5.6,ON,5.6,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
2610,2021-01-19 14:24:48,22.5,ON,10.4,ON,23.3,ON,21.6,ON,22.9,ON,27.1,ON,23.8,ON,40.6,ON,23.4,ON,45.1,ON,21.9,ON,-23.6,ON,22.2,ON,2.3,ON,23.0,ON,21.6,ON,21.6,ON,-1.3,ON,28.5,ON,22.2,ON,23.9,ON,-5.2,ON,20.3,ON,27.7,ON,23.0,ON,21.2,ON,26.3,ON,-19.6,ON,20.7,ON,18.2,ON,23.2,ON,-20.0,ON,5.4,ON,5.4,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
2611,2021-01-19 14:25:03,22.4,ON,10.9,ON,23.4,ON,22.0,ON,22.9,ON,26.8,ON,23.7,ON,41.0,ON,23.4,ON,45.7,ON,21.8,ON,-24.1,ON,22.1,ON,2.4,ON,23.0,ON,22.2,ON,21.6,ON,-1.3,ON,28.5,ON,23.3,ON,23.8,ON,-5.2,ON,20.3,ON,28.0,ON,22.9,ON,21.7,ON,26.3,ON,-20.2,ON,20.7,ON,18.2,ON,23.3,ON,-20.2,ON,5.3,ON,5.3,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2612,2021-01-19 14:25:34,22.4,ON,10.9,ON,23.4,ON,21.9,ON,22.7,ON,25.8,ON,23.9,ON,40.6,ON,23.4,ON,45.3,ON,21.9,ON,-24.2,ON,22.2,ON,2.5,ON,23.1,ON,22.2,ON,21.6,ON,-1.5,ON,28.5,ON,23.3,ON,23.8,ON,-5.2,ON,20.3,ON,28.2,ON,22.9,ON,21.8,ON,26.3,ON,-20.3,ON,20.7,ON,18.2,ON,23.3,ON,-20.3,ON,4.9,ON,4.9,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2613,2021-01-19 14:25:49,22.4,ON,10.2,ON,23.4,ON,19.7,ON,22.7,ON,20.4,ON,23.8,ON,40.8,ON,23.4,ON,45.3,ON,21.9,ON,-24.2,ON,22.1,ON,2.5,ON,23.0,ON,22.5,ON,21.6,ON,-1.5,ON,28.4,ON,23.4,ON,23.8,ON,-5.2,ON,20.3,ON,28.5,ON,23.0,ON,21.7,ON,26.3,ON,-20.4,ON,20.7,ON,18.3,ON,23.3,ON,-20.3,ON,4.6,ON,4.6,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2614,2021-01-19 14:26:04,22.5,ON,10.2,ON,23.4,ON,19.7,ON,22.7,ON,21.0,ON,23.7,ON,40.0,ON,23.3,ON,45.5,ON,21.9,ON,-23.6,ON,22.1,ON,2.4,ON,23.0,ON,21.7,ON,21.6,ON,-1.4,ON,28.5,ON,22.7,ON,23.9,ON,-5.3,ON,20.3,ON,27.8,ON,23.0,ON,21.3,ON,26.2,ON,-20.0,ON,20.7,ON,18.6,ON,23.4,ON,-19.9,ON,4.5,ON,4.5,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2615,2021-01-19 14:26:36,22.4,ON,11.6,ON,23.4,ON,21.9,ON,22.6,ON,25.9,ON,23.4,ON,38.7,ON,23.3,ON,45.2,ON,21.9,ON,-24.0,ON,22.1,ON,2.4,ON,23.0,ON,22.0,ON,21.6,ON,-1.5,ON,28.5,ON,22.9,ON,23.9,ON,-5.2,ON,20.4,ON,28.1,ON,23.0,ON,21.7,ON,26.2,ON,-19.9,ON,20.7,ON,18.1,ON,23.4,ON,-20.2,ON,4.3,ON,4.3,ON,4.6,ON,4.6,ON,0.0,OFF,0.0,OFF,18.0,ON,18.0,ON,
2616,2021-01-19 14:26:51,22.4,ON,11.6,ON,23.5,ON,22.0,ON,22.6,ON,26.2,ON,23.4,ON,37.4,ON,23.3,ON,44.2,ON,21.9,ON,-23.6,ON,22.2,ON,2.3,ON,23.0,ON,21.5,ON,21.6,ON,-1.6,ON,28.4,ON,22.0,ON,23.9,ON,-5.2,ON,20.3,ON,27.7,ON,22.9,ON,21.2,ON,26.3,ON,-19.8,ON,20.7,ON,17.6,ON,23.5,ON,-19.8,ON,4.1,ON,4.1,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
2617,2021-01-19 14:27:06,22.4,ON,11.8,ON,23.4,ON,21.4,ON,22.5,ON,24.7,ON,23.4,ON,36.8,ON,23.4,ON,43.5,ON,21.8,ON,-23.5,ON,22.2,ON,2.3,ON,23.0,ON,21.3,ON,21.7,ON,-1.9,ON,28.4,ON,22.0,ON,23.9,ON,-5.2,ON,20.4,ON,27.1,ON,22.9,ON,20.7,ON,26.3,ON,-19.3,ON,20.7,ON,17.8,ON,23.4,ON,-19.3,ON,4.0,ON,4.0,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
2618,2021-01-19 14:27:38,22.4,ON,10.7,ON,23.5,ON,19.4,ON,22.5,ON,19.9,ON,23.3,ON,37.2,ON,23.3,ON,44.1,ON,21.8,ON,-24.0,ON,22.2,ON,2.5,ON,23.0,ON,21.9,ON,21.6,ON,-2.1,ON,28.3,ON,23.2,ON,23.9,ON,-5.2,ON,20.3,ON,27.7,ON,22.8,ON,21.3,ON,26.2,ON,-19.9,ON,20.7,ON,17.8,ON,23.4,ON,-19.9,ON,3.9,ON,3.9,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
2619,2021-01-19 14:27:53,22.4,ON,12.1,ON,23.5,ON,19.7,ON,22.5,ON,21.3,ON,23.4,ON,36.6,ON,23.2,ON,44.0,ON,21.9,ON,-23.4,ON,22.1,ON,2.4,ON,23.0,ON,21.5,ON,21.6,ON,-2.1,ON,28.4,ON,22.2,ON,23.9,ON,-5.2,ON,20.4,ON,27.6,ON,22.8,ON,20.8,ON,26.2,ON,-19.7,ON,20.7,ON,17.9,ON,23.4,ON,-19.7,ON,4.0,ON,4.0,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
2620,2021-01-19 14:28:08,22.4,ON,12.7,ON,23.5,ON,21.4,ON,22.5,ON,23.4,ON,23.5,ON,37.8,ON,23.2,ON,44.8,ON,21.9,ON,-23.8,ON,22.2,ON,2.4,ON,23.0,ON,21.9,ON,21.6,ON,-2.1,ON,28.3,ON,23.0,ON,23.9,ON,-5.3,ON,20.4,ON,28.0,ON,22.8,ON,21.2,ON,26.2,ON,-19.7,ON,20.7,ON,17.1,ON,23.4,ON,-19.5,ON,4.0,ON,4.0,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
2621,2021-01-19 14:28:40,22.3,ON,12.6,ON,23.5,ON,26.4,ON,22.4,ON,28.4,ON,23.4,ON,37.3,ON,23.2,ON,43.9,ON,21.9,ON,-23.7,ON,22.1,ON,2.4,ON,23.0,ON,21.8,ON,21.6,ON,-2.1,ON,28.4,ON,22.6,ON,23.9,ON,-5.2,ON,20.3,ON,28.0,ON,22.8,ON,21.5,ON,26.2,ON,-20.2,ON,20.7,ON,18.6,ON,23.3,ON,-20.3,ON,4.3,ON,4.3,ON,4.0,ON,4.0,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
2622,2021-01-19 14:28:56,22.4,ON,12.5,ON,23.5,ON,25.9,ON,22.4,ON,25.3,ON,23.4,ON,38.4,ON,23.2,ON,44.6,ON,21.9,ON,-24.2,ON,22.2,ON,2.4,ON,23.0,ON,22.1,ON,21.6,ON,-1.9,ON,28.4,ON,23.2,ON,23.9,ON,-4.9,ON,20.4,ON,28.1,ON,22.8,ON,21.7,ON,26.2,ON,-20.4,ON,20.7,ON,19.0,ON,23.3,ON,-20.4,ON,4.4,ON,4.4,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
2623,2021-01-19 14:29:11,22.4,ON,11.2,ON,23.5,ON,23.9,ON,22.4,ON,22.6,ON,23.5,ON,38.9,ON,23.1,ON,44.7,ON,21.9,ON,-24.6,ON,22.2,ON,2.5,ON,23.0,ON,22.5,ON,21.6,ON,-2.1,ON,28.3,ON,22.6,ON,23.9,ON,-5.2,ON,20.4,ON,28.5,ON,22.7,ON,22.0,ON,26.2,ON,-20.4,ON,20.7,ON,19.0,ON,23.4,ON,-20.4,ON,4.4,ON,4.4,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
2624,2021-01-19 14:29:42,22.3,ON,11.5,ON,22.8,ON,24.1,ON,22.4,ON,23.4,ON,23.3,ON,38.0,ON,23.1,ON,44.2,ON,21.9,ON,-23.9,ON,22.2,ON,2.5,ON,23.0,ON,22.4,ON,21.6,ON,-1.6,ON,28.3,ON,23.1,ON,23.9,ON,-5.3,ON,20.4,ON,28.2,ON,22.7,ON,21.8,ON,26.2,ON,-20.3,ON,20.7,ON,18.2,ON,23.3,ON,-20.3,ON,4.6,ON,4.6,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
2625,2021-01-19 14:29:57,22.4,ON,11.6,ON,22.7,ON,24.0,ON,22.4,ON,23.2,ON,23.4,ON,38.9,ON,23.1,ON,44.6,ON,21.9,ON,-23.9,ON,22.2,ON,2.4,ON,23.0,ON,22.0,ON,21.6,ON,-1.8,ON,28.3,ON,23.1,ON,23.9,ON,-5.0,ON,20.4,ON,28.2,ON,22.7,ON,21.5,ON,26.1,ON,-20.2,ON,20.7,ON,18.3,ON,23.3,ON,-20.2,ON,4.7,ON,4.7,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
2626,2021-01-19 14:30:13,22.3,ON,11.1,ON,22.7,ON,23.6,ON,22.4,ON,21.9,ON,23.2,ON,38.6,ON,23.2,ON,44.3,ON,21.9,ON,-23.8,ON,22.1,ON,2.4,ON,23.0,ON,21.8,ON,21.7,ON,-1.6,ON,28.3,ON,23.2,ON,23.9,ON,-5.1,ON,20.4,ON,27.7,ON,22.7,ON,21.3,ON,26.2,ON,-19.8,ON,20.7,ON,18.6,ON,23.3,ON,-20.3,ON,4.8,ON,4.8,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,16.5,ON,16.5,ON,
2627,2021-01-19 14:30:44,22.3,ON,9.4,ON,22.8,ON,21.9,ON,22.4,ON,13.2,ON,23.3,ON,39.1,ON,23.2,ON,45.3,ON,21.9,ON,-24.5,ON,22.2,ON,2.4,ON,23.0,ON,22.6,ON,21.6,ON,-1.9,ON,28.3,ON,23.0,ON,23.9,ON,-4.9,ON,20.4,ON,28.4,ON,22.7,ON,22.0,ON,26.2,ON,-20.6,ON,20.7,ON,18.6,ON,23.3,ON,-20.6,ON,5.0,ON,5.0,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
2628,2021-01-19 14:30:59,22.3,ON,9.6,ON,22.8,ON,22.1,ON,22.4,ON,14.0,ON,23.2,ON,35.6,ON,23.9,ON,38.1,ON,21.9,ON,-22.7,ON,22.1,ON,2.3,ON,23.0,ON,20.9,ON,21.7,ON,-1.8,ON,28.3,ON,21.4,ON,23.9,ON,-5.3,ON,20.4,ON,27.1,ON,22.7,ON,20.8,ON,26.2,ON,-19.3,ON,20.7,ON,17.5,ON,23.3,ON,-19.1,ON,5.0,ON,5.0,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
2629,2021-01-19 14:31:14,22.3,ON,10.4,ON,22.7,ON,23.4,ON,22.4,ON,18.2,ON,23.1,ON,36.6,ON,23.8,ON,39.4,ON,21.9,ON,-23.3,ON,22.2,ON,2.4,ON,23.0,ON,21.6,ON,21.7,ON,-1.9,ON,28.3,ON,22.1,ON,23.9,ON,-5.4,ON,20.4,ON,27.2,ON,22.7,ON,20.9,ON,26.2,ON,-19.4,ON,20.7,ON,17.5,ON,23.3,ON,-19.2,ON,5.1,ON,5.1,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
2630,2021-01-19 14:31:46,22.3,ON,11.3,ON,22.7,ON,24.0,ON,22.3,ON,18.8,ON,23.1,ON,34.8,ON,23.7,ON,31.0,ON,21.9,ON,-22.8,ON,22.2,ON,2.3,ON,23.0,ON,20.9,ON,21.7,ON,-2.3,ON,28.3,ON,21.0,ON,23.9,ON,-5.2,ON,20.4,ON,26.3,ON,22.7,ON,19.5,ON,26.2,ON,-17.7,ON,20.7,ON,15.1,ON,23.3,ON,-17.6,ON,5.2,ON,5.2,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
2631,2021-01-19 14:32:01,22.3,ON,10.6,ON,22.7,ON,23.5,ON,22.3,ON,18.5,ON,23.4,ON,28.9,ON,23.7,ON,23.2,ON,21.9,ON,-21.5,ON,22.2,ON,2.0,ON,23.0,ON,19.3,ON,21.7,ON,-2.2,ON,28.3,ON,20.7,ON,23.9,ON,-5.2,ON,20.4,ON,25.7,ON,22.7,ON,19.5,ON,26.2,ON,-18.6,ON,20.7,ON,16.8,ON,23.3,ON,-18.5,ON,5.3,ON,5.3,ON,6.0,ON,6.0,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
2632,2021-01-19 14:32:16,22.3,ON,10.0,ON,22.6,ON,22.6,ON,22.3,ON,13.6,ON,23.6,ON,31.5,ON,23.8,ON,25.2,ON,21.9,ON,-22.5,ON,22.2,ON,2.3,ON,23.0,ON,20.9,ON,21.7,ON,-2.5,ON,28.2,ON,21.4,ON,23.9,ON,-5.2,ON,20.4,ON,26.9,ON,22.7,ON,20.4,ON,26.2,ON,-18.7,ON,20.7,ON,16.0,ON,23.2,ON,-18.7,ON,5.3,ON,5.3,ON,6.1,ON,6.1,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
2633,2021-01-19 14:32:48,22.3,ON,9.9,ON,22.6,ON,23.1,ON,22.3,ON,14.7,ON,23.5,ON,29.9,ON,23.8,ON,22.3,ON,21.9,ON,-21.3,ON,22.2,ON,2.1,ON,23.1,ON,19.3,ON,21.7,ON,-2.4,ON,28.2,ON,20.4,ON,23.9,ON,-5.3,ON,20.4,ON,25.6,ON,22.8,ON,18.7,ON,26.2,ON,-17.7,ON,20.8,ON,15.7,ON,23.2,ON,-17.8,ON,5.3,ON,5.3,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
2634,2021-01-19 14:33:03,22.3,ON,10.8,ON,22.5,ON,23.8,ON,22.3,ON,18.4,ON,23.4,ON,31.0,ON,23.8,ON,22.4,ON,21.9,ON,-21.4,ON,22.2,ON,2.2,ON,23.0,ON,19.9,ON,21.7,ON,-2.5,ON,28.2,ON,20.8,ON,23.9,ON,-5.2,ON,20.4,ON,26.1,ON,22.8,ON,19.3,ON,26.1,ON,-18.2,ON,20.7,ON,16.1,ON,23.3,ON,-18.2,ON,5.4,ON,5.4,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
2635,2021-01-19 14:33:19,22.2,ON,10.9,ON,22.4,ON,24.4,ON,22.3,ON,18.6,ON,23.4,ON,32.1,ON,23.8,ON,26.5,ON,21.9,ON,-22.6,ON,22.2,ON,2.2,ON,23.0,ON,20.3,ON,21.7,ON,-2.8,ON,28.2,ON,20.9,ON,23.9,ON,-5.2,ON,20.4,ON,26.5,ON,22.8,ON,19.4,ON,26.1,ON,-18.5,ON,20.8,ON,17.0,ON,23.3,ON,-18.6,ON,5.4,ON,5.4,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
2636,2021-01-19 14:33:52,22.3,ON,11.2,ON,22.4,ON,24.9,ON,22.3,ON,18.6,ON,23.3,ON,19.8,ON,23.9,ON,23.1,ON,21.9,ON,-21.2,ON,22.2,ON,2.2,ON,23.1,ON,19.6,ON,21.7,ON,-2.6,ON,28.2,ON,20.6,ON,23.9,ON,-5.3,ON,20.4,ON,25.4,ON,22.8,ON,18.6,ON,26.0,ON,-17.4,ON,20.7,ON,15.1,ON,23.3,ON,-17.7,ON,5.4,ON,5.4,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
2637,2021-01-19 14:34:07,22.2,ON,9.7,ON,22.3,ON,23.3,ON,22.3,ON,13.6,ON,23.3,ON,24.3,ON,24.0,ON,24.3,ON,21.9,ON,-21.8,ON,22.2,ON,2.3,ON,23.1,ON,20.3,ON,21.7,ON,-2.4,ON,28.2,ON,21.4,ON,23.9,ON,-5.2,ON,20.4,ON,26.1,ON,22.8,ON,19.5,ON,26.1,ON,-18.2,ON,20.8,ON,15.9,ON,23.4,ON,-18.2,ON,5.5,ON,5.5,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
2638,2021-01-19 14:34:22,22.3,ON,9.9,ON,22.3,ON,23.7,ON,22.3,ON,14.5,ON,23.3,ON,28.4,ON,23.9,ON,25.1,ON,21.9,ON,-22.1,ON,22.2,ON,2.2,ON,23.1,ON,20.4,ON,21.7,ON,-2.5,ON,28.2,ON,21.6,ON,23.9,ON,-5.2,ON,20.4,ON,26.3,ON,22.8,ON,19.8,ON,26.0,ON,-18.7,ON,20.8,ON,16.7,ON,23.4,ON,-18.9,ON,5.5,ON,5.5,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
2639,2021-01-19 14:34:55,22.2,ON,11.1,ON,22.2,ON,25.2,ON,22.3,ON,19.2,ON,23.5,ON,27.5,ON,24.0,ON,25.4,ON,21.6,ON,18.9,ON,22.2,ON,2.2,ON,23.0,ON,20.2,ON,21.7,ON,-2.5,ON,28.2,ON,21.0,ON,23.9,ON,-5.2,ON,20.4,ON,26.2,ON,22.8,ON,19.4,ON,26.0,ON,-18.0,ON,20.7,ON,16.1,ON,23.4,ON,-18.1,ON,5.5,ON,5.5,ON,4.8,ON,4.9,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
2640,2021-01-19 14:35:10,22.2,ON,11.5,ON,22.2,ON,25.6,ON,22.2,ON,19.2,ON,23.4,ON,28.3,ON,24.1,ON,25.3,ON,21.6,ON,19.6,ON,22.2,ON,2.2,ON,23.1,ON,20.8,ON,21.7,ON,-2.4,ON,28.2,ON,21.4,ON,23.9,ON,-5.2,ON,20.4,ON,26.8,ON,22.9,ON,20.2,ON,26.0,ON,-18.6,ON,20.8,ON,16.8,ON,23.5,ON,-18.6,ON,5.5,ON,5.5,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
2641,2021-01-19 14:35:25,22.2,ON,11.2,ON,22.9,ON,25.4,ON,22.2,ON,18.9,ON,23.4,ON,27.9,ON,24.0,ON,25.1,ON,21.6,ON,19.3,ON,22.2,ON,2.2,ON,23.1,ON,20.2,ON,21.7,ON,-2.1,ON,28.2,ON,21.3,ON,23.9,ON,-5.2,ON,20.4,ON,26.2,ON,22.9,ON,19.8,ON,26.0,ON,-18.4,ON,20.8,ON,17.2,ON,23.4,ON,-18.8,ON,5.6,ON,5.6,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
2642,2021-01-19 14:35:59,22.2,ON,9.8,ON,22.8,ON,23.8,ON,22.2,ON,14.1,ON,23.5,ON,27.4,ON,24.1,ON,24.6,ON,21.7,ON,17.9,ON,22.2,ON,1.7,ON,23.1,ON,18.8,ON,21.7,ON,-2.4,ON,28.2,ON,19.4,ON,23.9,ON,-5.3,ON,20.4,ON,24.9,ON,22.9,ON,17.7,ON,26.0,ON,-16.8,ON,20.8,ON,15.4,ON,23.5,ON,-16.9,ON,5.6,ON,5.6,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
2643,2021-01-19 14:36:14,22.2,ON,10.5,ON,22.8,ON,24.1,ON,22.2,ON,18.4,ON,23.5,ON,25.0,ON,24.1,ON,21.2,ON,21.7,ON,13.5,ON,22.2,ON,0.9,ON,23.0,ON,11.3,ON,21.7,ON,-2.5,ON,28.2,ON,11.2,ON,23.9,ON,-5.4,ON,20.4,ON,18.7,ON,22.9,ON,8.6,ON,25.9,ON,-12.1,ON,20.8,ON,9.7,ON,23.4,ON,-12.8,ON,5.6,ON,5.6,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
2644,2021-01-19 14:36:29,22.2,ON,10.7,ON,22.8,ON,24.0,ON,22.2,ON,18.5,ON,23.4,ON,25.0,ON,24.1,ON,21.5,ON,21.7,ON,12.7,ON,22.2,ON,0.4,ON,23.0,ON,7.2,ON,21.7,ON,-2.8,ON,28.2,ON,8.8,ON,23.9,ON,-5.7,ON,20.4,ON,18.1,ON,22.9,ON,6.5,ON,25.9,ON,-14.0,ON,20.8,ON,10.7,ON,23.4,ON,-14.5,ON,5.6,ON,5.6,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
2645,2021-01-19 14:37:03,22.2,ON,10.4,ON,22.7,ON,22.9,ON,22.2,ON,18.1,ON,23.6,ON,23.6,ON,24.1,ON,18.2,ON,21.7,ON,9.2,ON,22.2,ON,0.2,ON,23.1,ON,4.8,ON,21.7,ON,-2.5,ON,28.1,ON,6.7,ON,23.9,ON,-5.6,ON,20.4,ON,11.1,ON,22.9,ON,4.0,ON,25.9,ON,-4.2,ON,20.8,ON,6.3,ON,23.4,ON,-5.2,ON,5.7,ON,5.7,ON,4.1,ON,4.1,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
2646,2021-01-19 14:37:19,22.1,ON,9.1,ON,22.8,ON,21.6,ON,22.2,ON,12.4,ON,23.6,ON,23.0,ON,24.2,ON,18.4,ON,21.7,ON,8.6,ON,22.2,ON,0.1,ON,23.0,ON,3.5,ON,21.7,ON,-2.7,ON,28.1,ON,5.5,ON,23.9,ON,-5.6,ON,20.4,ON,12.0,ON,22.9,ON,2.7,ON,25.9,ON,-2.9,ON,20.8,ON,6.3,ON,23.4,ON,-21.6,ON,5.7,ON,5.7,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
2647,2021-01-19 14:37:34,22.2,ON,8.9,ON,22.7,ON,21.6,ON,22.2,ON,12.9,ON,23.4,ON,22.4,ON,24.2,ON,18.5,ON,21.7,ON,9.3,ON,22.2,ON,0.2,ON,23.0,ON,3.9,ON,21.7,ON,-2.6,ON,28.1,ON,5.5,ON,23.9,ON,-5.5,ON,20.4,ON,12.4,ON,22.9,ON,3.3,ON,25.8,ON,-3.0,ON,20.8,ON,6.6,ON,23.3,ON,-20.8,ON,5.7,ON,5.7,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
2648,2021-01-19 14:38:06,22.2,ON,9.9,ON,22.7,ON,22.4,ON,22.1,ON,17.7,ON,23.6,ON,21.8,ON,24.2,ON,17.0,ON,21.7,ON,7.3,ON,22.3,ON,0.0,ON,23.0,ON,2.2,ON,21.7,ON,-2.4,ON,28.1,ON,4.1,ON,23.9,ON,-5.6,ON,20.4,ON,10.4,ON,23.0,ON,1.4,ON,25.7,ON,-1.3,ON,20.8,ON,4.6,ON,23.4,ON,-19.4,ON,5.7,ON,5.7,ON,4.6,ON,4.6,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
2649,2021-01-19 14:38:22,22.1,ON,9.7,ON,22.8,ON,22.0,ON,22.1,ON,17.5,ON,23.6,ON,20.6,ON,24.3,ON,15.7,ON,21.7,ON,5.1,ON,22.2,ON,-0.1,ON,23.0,ON,0.1,ON,21.7,ON,-2.3,ON,28.1,ON,2.7,ON,23.9,ON,-5.7,ON,20.5,ON,9.2,ON,23.0,ON,0.1,ON,25.7,ON,-0.9,ON,20.8,ON,6.0,ON,23.3,ON,-18.5,ON,5.7,ON,5.7,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
2650,2021-01-19 14:38:37,22.2,ON,8.9,ON,22.8,ON,21.6,ON,22.1,ON,12.6,ON,23.5,ON,23.1,ON,24.3,ON,18.6,ON,21.7,ON,9.8,ON,22.2,ON,0.1,ON,23.0,ON,4.7,ON,21.7,ON,-2.4,ON,28.1,ON,6.0,ON,23.9,ON,-5.7,ON,20.4,ON,13.1,ON,23.0,ON,4.2,ON,25.7,ON,-3.9,ON,20.8,ON,8.7,ON,23.4,ON,-21.5,ON,5.7,ON,5.7,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
2651,2021-01-19 14:39:09,22.1,ON,9.7,ON,22.8,ON,22.1,ON,22.1,ON,14.8,ON,23.6,ON,23.0,ON,24.3,ON,19.5,ON,21.7,ON,10.9,ON,22.2,ON,0.4,ON,23.0,ON,6.5,ON,21.7,ON,-2.1,ON,28.1,ON,7.6,ON,24.0,ON,-5.6,ON,20.4,ON,14.4,ON,23.0,ON,5.1,ON,25.7,ON,-4.4,ON,20.8,ON,7.6,ON,23.3,ON,24.3,ON,5.8,ON,5.8,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
2652,2021-01-19 14:39:25,22.1,ON,9.6,ON,22.8,ON,22.2,ON,22.1,ON,16.1,ON,23.6,ON,23.2,ON,24.3,ON,18.6,ON,21.7,ON,9.9,ON,22.3,ON,0.2,ON,23.1,ON,4.6,ON,21.7,ON,-2.5,ON,28.1,ON,6.6,ON,23.9,ON,-5.7,ON,20.5,ON,13.2,ON,23.0,ON,3.6,ON,25.6,ON,-3.5,ON,20.8,ON,7.4,ON,23.3,ON,-20.6,ON,5.8,ON,5.8,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
2653,2021-01-19 14:39:40,22.1,ON,10.0,ON,22.9,ON,21.9,ON,22.1,ON,13.1,ON,23.5,ON,23.4,ON,24.3,ON,18.5,ON,21.7,ON,9.6,ON,22.2,ON,0.2,ON,23.1,ON,4.7,ON,21.7,ON,-2.3,ON,28.1,ON,6.0,ON,23.9,ON,-5.6,ON,20.4,ON,13.2,ON,23.0,ON,3.9,ON,25.6,ON,-3.9,ON,20.8,ON,7.8,ON,23.4,ON,-22.1,ON,5.8,ON,5.8,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
2654,2021-01-19 14:40:12,22.1,ON,10.3,ON,22.9,ON,22.4,ON,22.1,ON,15.7,ON,23.5,ON,23.1,ON,24.4,ON,18.6,ON,21.7,ON,10.0,ON,22.2,ON,0.1,ON,23.0,ON,4.5,ON,21.7,ON,-2.4,ON,28.1,ON,2.3,ON,23.9,ON,-5.4,ON,20.4,ON,13.0,ON,23.0,ON,3.9,ON,25.6,ON,-3.6,ON,20.8,ON,8.4,ON,23.3,ON,-21.3,ON,5.8,ON,5.8,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2655,2021-01-19 14:40:27,22.1,ON,10.1,ON,22.9,ON,22.3,ON,22.1,ON,15.1,ON,23.6,ON,22.7,ON,23.5,ON,17.9,ON,21.7,ON,9.6,ON,22.2,ON,0.2,ON,23.1,ON,4.4,ON,21.7,ON,-2.4,ON,28.0,ON,-4.2,ON,23.9,ON,-5.4,ON,20.4,ON,12.6,ON,23.0,ON,3.5,ON,25.7,ON,-3.3,ON,20.8,ON,7.0,ON,23.3,ON,-21.3,ON,5.8,ON,5.8,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2656,2021-01-19 14:40:43,22.1,ON,9.7,ON,22.9,ON,21.9,ON,22.1,ON,14.9,ON,23.7,ON,22.4,ON,23.6,ON,17.4,ON,21.7,ON,8.8,ON,22.3,ON,0.1,ON,23.0,ON,1.7,ON,21.7,ON,-2.3,ON,28.1,ON,-1.8,ON,23.9,ON,-5.6,ON,20.4,ON,10.7,ON,23.0,ON,0.8,ON,25.6,ON,-1.0,ON,20.8,ON,6.4,ON,23.3,ON,-19.2,ON,5.8,ON,5.8,ON,6.0,ON,6.0,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2657,2021-01-19 14:41:14,22.1,ON,9.3,ON,23.0,ON,20.6,ON,22.1,ON,14.7,ON,23.8,ON,20.2,ON,23.6,ON,14.9,ON,21.7,ON,5.5,ON,22.2,ON,-0.6,ON,23.0,ON,-3.8,ON,21.7,ON,2.5,ON,28.0,ON,2.8,ON,23.9,ON,-5.6,ON,20.5,ON,6.8,ON,22.9,ON,-4.1,ON,25.6,ON,3.5,ON,20.8,ON,3.6,ON,23.3,ON,-15.0,ON,5.9,ON,5.9,ON,6.1,ON,6.1,ON,0.0,OFF,0.0,OFF,18.0,ON,18.0,ON,
2658,2021-01-19 14:41:29,22.2,ON,0.5,ON,23.0,ON,21.2,ON,22.1,ON,12.8,ON,23.7,ON,20.4,ON,23.6,ON,15.1,ON,21.7,ON,5.8,ON,22.3,ON,-0.5,ON,23.1,ON,-3.7,ON,21.7,ON,2.5,ON,28.0,ON,-1.8,ON,23.9,ON,-5.7,ON,20.4,ON,6.7,ON,23.0,ON,-4.2,ON,25.6,ON,3.8,ON,20.8,ON,3.6,ON,23.3,ON,-15.1,ON,5.9,ON,5.9,ON,6.0,ON,6.0,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
