no, tanggal,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2659,2021-01-19 14:41:45,22.2,ON,-1.2,ON,23.0,ON,20.9,ON,22.1,ON,12.5,ON,23.6,ON,20.8,ON,23.6,ON,15.7,ON,21.7,ON,5.3,ON,22.2,ON,-0.6,ON,23.0,ON,-2.7,ON,21.7,ON,2.7,ON,27.9,ON,2.2,ON,23.9,ON,-5.6,ON,20.4,ON,8.1,ON,22.9,ON,1.3,ON,25.6,ON,-2.6,ON,20.8,ON,2.0,ON,23.2,ON,-18.8,ON,5.8,ON,5.8,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
2660,2021-01-19 14:42:16,22.2,ON,8.1,ON,23.0,ON,21.1,ON,22.3,ON,17.4,ON,23.6,ON,20.2,ON,23.6,ON,14.4,ON,21.7,ON,4.2,ON,22.2,ON,0.1,ON,23.0,ON,5.8,ON,21.7,ON,2.9,ON,27.9,ON,7.5,ON,23.9,ON,-5.5,ON,20.4,ON,11.7,ON,22.9,ON,5.2,ON,25.6,ON,-5.0,ON,20.8,ON,2.4,ON,23.3,ON,-20.6,ON,5.9,ON,5.9,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
2661,2021-01-19 14:42:31,22.3,ON,7.5,ON,23.0,ON,21.1,ON,22.3,ON,17.8,ON,23.8,ON,20.2,ON,23.6,ON,15.0,ON,21.7,ON,3.9,ON,22.2,ON,0.1,ON,23.0,ON,5.8,ON,21.7,ON,2.8,ON,27.8,ON,7.2,ON,23.9,ON,-5.6,ON,20.4,ON,11.1,ON,22.9,ON,4.6,ON,25.6,ON,-4.2,ON,20.8,ON,1.4,ON,23.3,ON,-19.5,ON,5.9,ON,5.9,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
2662,2021-01-19 14:42:47,22.3,ON,7.3,ON,23.0,ON,21.0,ON,22.4,ON,17.7,ON,23.7,ON,18.8,ON,23.5,ON,13.5,ON,21.7,ON,3.0,ON,22.2,ON,0.0,ON,23.0,ON,4.5,ON,21.7,ON,2.4,ON,27.8,ON,6.4,ON,23.9,ON,-5.7,ON,20.4,ON,10.1,ON,22.9,ON,3.7,ON,25.6,ON,-3.5,ON,20.8,ON,1.7,ON,23.3,ON,-19.9,ON,5.9,ON,5.9,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
2663,2021-01-19 14:43:19,22.3,ON,7.2,ON,23.0,ON,20.9,ON,22.6,ON,17.6,ON,23.8,ON,19.4,ON,23.4,ON,14.3,ON,21.7,ON,4.0,ON,22.2,ON,0.0,ON,23.0,ON,4.5,ON,21.7,ON,2.3,ON,27.7,ON,5.9,ON,23.8,ON,-5.6,ON,20.4,ON,10.1,ON,22.8,ON,3.8,ON,25.6,ON,-3.5,ON,20.8,ON,1.4,ON,23.2,ON,-19.7,ON,5.9,ON,5.9,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
2664,2021-01-19 14:43:34,22.3,ON,7.3,ON,23.1,ON,20.7,ON,22.6,ON,17.5,ON,23.8,ON,19.4,ON,23.4,ON,14.0,ON,21.7,ON,3.1,ON,22.2,ON,0.0,ON,23.0,ON,4.9,ON,21.7,ON,2.4,ON,27.7,ON,6.4,ON,23.8,ON,-5.5,ON,20.4,ON,10.4,ON,22.8,ON,4.2,ON,25.6,ON,-3.8,ON,20.8,ON,2.2,ON,23.3,ON,-19.6,ON,5.9,ON,5.9,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,15.9,ON,15.9,ON,
2665,2021-01-19 14:43:49,22.4,ON,4.7,ON,23.1,ON,15.2,ON,22.6,ON,14.6,ON,23.8,ON,15.9,ON,23.4,ON,12.6,ON,21.7,ON,-18.8,ON,22.2,ON,-1.9,ON,23.0,ON,-17.9,ON,21.7,ON,1.9,ON,27.7,ON,-16.7,ON,23.8,ON,-5.8,ON,20.4,ON,-12.0,ON,22.7,ON,-17.6,ON,25.6,ON,19.8,ON,20.8,ON,-20.7,ON,23.3,ON,-0.5,ON,5.9,ON,5.9,ON,4.6,ON,4.6,ON,0.0,OFF,0.0,OFF,15.9,ON,15.9,ON,
2666,2021-01-19 14:44:36,22.4,ON,4.4,ON,23.1,ON,14.9,ON,22.8,ON,14.5,ON,23.9,ON,15.3,ON,23.5,ON,10.6,ON,21.7,ON,-20.1,ON,22.2,ON,-2.2,ON,22.9,ON,-19.3,ON,21.7,ON,1.0,ON,27.7,ON,-17.7,ON,23.7,ON,-6.0,ON,20.4,ON,-12.9,ON,22.7,ON,-19.1,ON,25.6,ON,-16.2,ON,20.8,ON,13.9,ON,23.2,ON,-0.3,ON,5.6,ON,5.6,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
2667,2021-01-19 14:44:51,22.4,ON,4.6,ON,23.1,ON,15.1,ON,22.8,ON,14.8,ON,23.5,ON,13.9,ON,23.3,ON,10.8,ON,21.7,ON,-19.0,ON,22.2,ON,-2.1,ON,22.9,ON,-18.7,ON,21.8,ON,1.4,ON,27.7,ON,-17.1,ON,23.7,ON,-5.9,ON,20.4,ON,-12.6,ON,22.6,ON,-18.5,ON,25.6,ON,-15.7,ON,20.8,ON,13.7,ON,23.2,ON,-1.0,ON,5.4,ON,5.4,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
2668,2021-01-19 14:45:06,22.4,ON,5.1,ON,23.2,ON,15.3,ON,22.8,ON,15.0,ON,23.4,ON,13.9,ON,23.3,ON,11.0,ON,21.7,ON,-18.2,ON,22.2,ON,-2.1,ON,23.0,ON,-17.8,ON,21.8,ON,1.2,ON,27.7,ON,-16.2,ON,23.7,ON,-5.8,ON,20.4,ON,-12.0,ON,22.6,ON,-17.7,ON,25.5,ON,-15.1,ON,20.8,ON,13.0,ON,23.3,ON,0.5,ON,5.3,ON,5.3,ON,4.2,ON,4.1,ON,0.0,OFF,0.0,OFF,16.5,ON,16.5,ON,
2669,2021-01-19 14:45:22,22.4,ON,5.5,ON,23.2,ON,15.7,ON,22.8,ON,15.1,ON,23.4,ON,12.6,ON,23.4,ON,10.5,ON,21.7,ON,13.6,ON,22.2,ON,-1.8,ON,22.9,ON,-16.7,ON,21.7,ON,1.4,ON,27.8,ON,-15.6,ON,23.7,ON,-6.1,ON,20.4,ON,-11.0,ON,22.7,ON,-16.9,ON,25.6,ON,-14.3,ON,20.8,ON,12.5,ON,23.3,ON,0.1,ON,5.1,ON,5.1,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
2670,2021-01-19 14:45:37,22.4,ON,5.3,ON,23.2,ON,15.9,ON,22.9,ON,15.2,ON,23.4,ON,11.8,ON,23.4,ON,10.1,ON,21.7,ON,13.6,ON,22.2,ON,-1.8,ON,23.0,ON,-16.1,ON,21.7,ON,1.3,ON,27.7,ON,-14.5,ON,23.7,ON,-5.8,ON,20.4,ON,-10.3,ON,22.6,ON,-16.0,ON,25.6,ON,-13.0,ON,20.8,ON,11.3,ON,23.3,ON,1.0,ON,4.9,ON,4.9,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
2671,2021-01-19 14:45:52,22.4,ON,5.6,ON,23.2,ON,16.0,ON,22.9,ON,15.4,ON,23.3,ON,12.2,ON,23.3,ON,10.7,ON,21.7,ON,13.7,ON,22.2,ON,-1.8,ON,22.9,ON,-16.4,ON,21.7,ON,1.2,ON,27.7,ON,-14.8,ON,23.7,ON,-5.8,ON,20.4,ON,-10.4,ON,22.6,ON,-16.3,ON,25.5,ON,-13.4,ON,20.8,ON,10.8,ON,23.2,ON,2.0,ON,4.6,ON,4.6,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
2672,2021-01-19 14:46:08,22.5,ON,5.3,ON,23.2,ON,15.5,ON,22.9,ON,15.0,ON,23.6,ON,11.7,ON,23.4,ON,10.3,ON,21.7,ON,14.4,ON,22.2,ON,-1.9,ON,22.9,ON,-17.4,ON,21.7,ON,1.1,ON,27.7,ON,-16.2,ON,23.7,ON,-5.8,ON,20.4,ON,-11.6,ON,22.6,ON,-17.7,ON,25.4,ON,-14.5,ON,20.8,ON,12.7,ON,23.2,ON,1.1,ON,4.5,ON,4.5,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
2673,2021-01-19 14:46:23,22.5,ON,5.6,ON,23.1,ON,18.5,ON,22.9,ON,16.0,ON,23.6,ON,13.0,ON,23.2,ON,11.7,ON,21.7,ON,13.2,ON,22.2,ON,-1.7,ON,23.0,ON,-16.0,ON,21.7,ON,1.3,ON,27.7,ON,-14.2,ON,23.7,ON,-5.7,ON,20.4,ON,-9.7,ON,22.6,ON,-15.5,ON,25.4,ON,-12.8,ON,20.8,ON,10.6,ON,23.2,ON,3.3,ON,4.3,ON,4.3,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
2674,2021-01-19 14:46:38,22.5,ON,5.6,ON,23.2,ON,18.8,ON,22.8,ON,15.3,ON,23.5,ON,12.5,ON,23.3,ON,11.0,ON,21.7,ON,13.6,ON,22.2,ON,-1.7,ON,22.9,ON,-16.2,ON,21.7,ON,1.4,ON,27.7,ON,-14.3,ON,23.6,ON,-5.8,ON,20.4,ON,-10.4,ON,22.6,ON,-16.3,ON,25.4,ON,-13.4,ON,20.8,ON,11.1,ON,23.2,ON,1.6,ON,4.2,ON,4.2,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
2675,2021-01-19 14:46:54,22.5,ON,5.8,ON,23.2,ON,18.6,ON,22.7,ON,14.9,ON,23.6,ON,14.4,ON,23.4,ON,12.2,ON,21.7,ON,13.7,ON,22.2,ON,-1.8,ON,22.9,ON,-16.5,ON,21.7,ON,1.3,ON,27.7,ON,-14.2,ON,23.6,ON,-5.9,ON,20.4,ON,-10.2,ON,22.7,ON,-15.9,ON,25.4,ON,-12.7,ON,20.8,ON,11.1,ON,23.2,ON,1.6,ON,4.2,ON,4.2,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
2676,2021-01-19 14:47:09,22.5,ON,5.8,ON,23.2,ON,18.6,ON,22.6,ON,14.6,ON,23.3,ON,13.6,ON,23.2,ON,11.2,ON,21.7,ON,13.7,ON,22.3,ON,-1.6,ON,22.9,ON,-16.3,ON,21.7,ON,1.3,ON,27.7,ON,-14.6,ON,23.6,ON,-5.8,ON,20.4,ON,-10.1,ON,22.6,ON,-16.0,ON,25.4,ON,-12.7,ON,20.8,ON,10.8,ON,23.2,ON,1.6,ON,4.0,ON,4.0,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
2677,2021-01-19 14:47:24,22.5,ON,5.6,ON,23.2,ON,18.9,ON,22.6,ON,14.9,ON,23.5,ON,14.3,ON,23.2,ON,11.4,ON,21.7,ON,13.4,ON,22.2,ON,-1.7,ON,22.9,ON,-15.9,ON,21.8,ON,1.3,ON,27.6,ON,-15.0,ON,23.6,ON,-5.9,ON,20.4,ON,-9.9,ON,22.6,ON,-15.9,ON,25.3,ON,-13.0,ON,20.8,ON,11.2,ON,23.3,ON,1.7,ON,3.9,ON,3.9,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
2678,2021-01-19 14:47:40,22.6,ON,5.5,ON,23.2,ON,18.8,ON,22.5,ON,14.8,ON,23.4,ON,13.7,ON,23.3,ON,10.8,ON,21.7,ON,13.8,ON,22.2,ON,-1.8,ON,23.0,ON,-16.6,ON,21.7,ON,1.6,ON,27.6,ON,-14.9,ON,23.6,ON,-5.8,ON,20.4,ON,-10.7,ON,22.7,ON,-16.5,ON,25.3,ON,-13.8,ON,20.8,ON,11.5,ON,23.2,ON,1.9,ON,3.9,ON,3.9,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
2679,2021-01-19 14:47:55,22.5,ON,5.7,ON,23.2,ON,18.9,ON,22.4,ON,15.2,ON,23.4,ON,13.8,ON,23.2,ON,11.7,ON,21.7,ON,13.6,ON,22.2,ON,-1.7,ON,22.9,ON,-16.0,ON,21.7,ON,1.3,ON,27.7,ON,-14.2,ON,23.6,ON,-5.9,ON,20.4,ON,-10.2,ON,22.7,ON,-15.8,ON,25.3,ON,-13.0,ON,20.8,ON,10.6,ON,23.2,ON,2.3,ON,4.0,ON,4.0,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
2680,2021-01-19 14:48:10,22.6,ON,5.3,ON,23.2,ON,18.7,ON,22.4,ON,15.0,ON,23.2,ON,14.3,ON,23.3,ON,11.4,ON,21.7,ON,13.8,ON,22.2,ON,-1.5,ON,22.9,ON,-16.4,ON,21.8,ON,1.3,ON,27.6,ON,-15.0,ON,23.6,ON,-5.8,ON,20.4,ON,-10.3,ON,22.7,ON,-16.4,ON,25.2,ON,-13.6,ON,20.8,ON,11.2,ON,23.2,ON,1.7,ON,4.0,ON,4.0,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
2681,2021-01-19 14:48:25,22.6,ON,5.6,ON,23.2,ON,18.8,ON,22.4,ON,15.0,ON,23.2,ON,14.2,ON,23.1,ON,11.7,ON,21.7,ON,13.1,ON,22.2,ON,-1.5,ON,23.0,ON,-16.7,ON,21.7,ON,1.6,ON,27.6,ON,-15.0,ON,23.5,ON,-5.8,ON,20.4,ON,-10.5,ON,22.7,ON,-15.9,ON,25.2,ON,-13.3,ON,20.7,ON,11.1,ON,23.2,ON,2.3,ON,4.2,ON,4.2,ON,5.8,ON,5.9,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
2682,2021-01-19 14:48:41,22.5,ON,5.8,ON,23.2,ON,18.8,ON,22.3,ON,15.1,ON,23.2,ON,14.6,ON,23.2,ON,11.5,ON,21.7,ON,13.6,ON,22.2,ON,-1.4,ON,22.9,ON,-16.2,ON,21.7,ON,1.5,ON,27.6,ON,-14.8,ON,23.5,ON,-5.8,ON,20.4,ON,-10.3,ON,22.7,ON,-15.9,ON,25.2,ON,-13.0,ON,20.8,ON,11.0,ON,23.2,ON,1.8,ON,4.2,ON,4.2,ON,6.0,ON,6.0,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
2683,2021-01-19 14:48:56,22.6,ON,5.8,ON,23.2,ON,18.9,ON,22.3,ON,15.2,ON,23.3,ON,14.3,ON,23.1,ON,12.2,ON,21.7,ON,13.5,ON,22.2,ON,-1.4,ON,22.9,ON,-15.9,ON,21.8,ON,1.5,ON,27.6,ON,-14.1,ON,23.5,ON,-5.9,ON,20.4,ON,-10.1,ON,22.7,ON,-15.9,ON,25.2,ON,-13.0,ON,20.8,ON,11.2,ON,23.2,ON,2.6,ON,4.3,ON,4.3,ON,6.0,ON,6.0,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
2684,2021-01-19 14:49:11,22.6,ON,5.6,ON,23.2,ON,18.9,ON,22.3,ON,15.3,ON,23.1,ON,15.0,ON,23.1,ON,12.4,ON,21.7,ON,13.2,ON,22.2,ON,-1.4,ON,22.9,ON,-16.5,ON,21.8,ON,1.7,ON,27.6,ON,-14.3,ON,23.5,ON,-5.8,ON,20.4,ON,-10.2,ON,22.7,ON,-16.4,ON,25.2,ON,-13.3,ON,20.8,ON,11.4,ON,23.2,ON,2.1,ON,4.4,ON,4.4,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
2685,2021-01-19 14:49:27,22.6,ON,5.9,ON,23.2,ON,18.8,ON,22.2,ON,15.4,ON,23.3,ON,14.3,ON,23.2,ON,12.6,ON,21.7,ON,13.0,ON,22.2,ON,-1.4,ON,22.9,ON,-16.2,ON,21.8,ON,1.4,ON,27.6,ON,-14.4,ON,23.5,ON,-5.8,ON,20.4,ON,-10.2,ON,22.8,ON,-16.0,ON,25.2,ON,-13.0,ON,20.8,ON,11.4,ON,23.2,ON,1.7,ON,4.5,ON,4.5,ON,6.0,ON,6.0,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
2686,2021-01-19 14:49:42,22.7,ON,6.3,ON,23.2,ON,20.0,ON,22.2,ON,15.7,ON,23.5,ON,9.5,ON,23.2,ON,-3.1,ON,21.7,ON,7.9,ON,22.2,ON,-1.1,ON,22.9,ON,-11.3,ON,21.8,ON,1.4,ON,27.6,ON,-8.6,ON,23.5,ON,-5.6,ON,20.4,ON,-5.4,ON,22.7,ON,-11.3,ON,25.1,ON,-7.9,ON,20.8,ON,5.3,ON,23.2,ON,8.3,ON,4.6,ON,4.6,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
2687,2021-01-19 14:49:57,22.6,ON,6.4,ON,23.2,ON,20.3,ON,22.2,ON,15.8,ON,23.5,ON,7.6,ON,23.9,ON,-3.1,ON,21.7,ON,7.5,ON,22.2,ON,-0.8,ON,22.9,ON,-10.8,ON,21.8,ON,1.5,ON,27.6,ON,-8.4,ON,23.5,ON,-5.7,ON,20.4,ON,-5.1,ON,22.7,ON,-11.0,ON,25.2,ON,-7.8,ON,20.8,ON,6.0,ON,23.1,ON,6.7,ON,4.7,ON,4.7,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
2688,2021-01-19 14:50:13,22.6,ON,6.6,ON,23.2,ON,20.5,ON,22.1,ON,16.1,ON,23.4,ON,7.8,ON,23.8,ON,-3.1,ON,21.7,ON,7.6,ON,22.2,ON,-0.8,ON,22.9,ON,-10.5,ON,21.8,ON,1.7,ON,27.6,ON,-7.9,ON,23.5,ON,-5.8,ON,20.4,ON,-4.8,ON,22.7,ON,-10.4,ON,25.1,ON,-7.3,ON,20.8,ON,5.1,ON,23.1,ON,7.7,ON,4.8,ON,4.8,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
2689,2021-01-19 14:50:28,22.7,ON,6.4,ON,23.3,ON,20.2,ON,22.1,ON,15.9,ON,23.5,ON,9.1,ON,23.9,ON,-3.1,ON,21.7,ON,7.9,ON,22.2,ON,-0.8,ON,22.9,ON,-10.8,ON,21.8,ON,1.9,ON,27.6,ON,-8.6,ON,23.5,ON,-5.7,ON,20.4,ON,-4.7,ON,22.8,ON,-10.8,ON,25.2,ON,-7.4,ON,20.8,ON,5.3,ON,23.2,ON,7.2,ON,4.8,ON,4.8,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
2690,2021-01-19 14:50:43,22.6,ON,6.8,ON,23.3,ON,20.8,ON,22.1,ON,16.5,ON,23.5,ON,8.6,ON,23.8,ON,-3.1,ON,21.7,ON,6.9,ON,22.2,ON,-0.7,ON,22.9,ON,-9.9,ON,21.7,ON,1.7,ON,27.5,ON,-7.8,ON,23.4,ON,-5.7,ON,20.4,ON,-4.1,ON,22.8,ON,-9.7,ON,25.1,ON,-6.4,ON,20.8,ON,4.3,ON,23.2,ON,8.8,ON,4.9,ON,4.9,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
2691,2021-01-19 14:50:59,22.7,ON,6.8,ON,23.2,ON,20.6,ON,22.1,ON,16.1,ON,23.5,ON,8.6,ON,23.9,ON,-3.1,ON,21.7,ON,6.9,ON,22.2,ON,-0.7,ON,22.9,ON,-10.0,ON,21.7,ON,1.4,ON,27.5,ON,-7.5,ON,23.4,ON,-5.7,ON,20.4,ON,-4.0,ON,22.8,ON,-9.7,ON,25.1,ON,-6.5,ON,20.7,ON,4.3,ON,23.1,ON,9.4,ON,5.0,ON,5.0,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
2692,2021-01-19 14:51:14,22.7,ON,6.7,ON,23.3,ON,20.8,ON,22.1,ON,16.2,ON,23.4,ON,9.0,ON,23.8,ON,-3.1,ON,21.7,ON,6.7,ON,22.2,ON,-0.7,ON,22.9,ON,-9.8,ON,21.8,ON,1.4,ON,27.5,ON,-7.6,ON,23.4,ON,-5.8,ON,20.4,ON,-4.0,ON,22.8,ON,-9.8,ON,25.1,ON,-6.5,ON,20.8,ON,4.8,ON,23.1,ON,7.8,ON,5.0,ON,5.0,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
2693,2021-01-19 14:51:29,22.7,ON,6.8,ON,23.3,ON,20.7,ON,22.2,ON,17.1,ON,23.5,ON,8.1,ON,23.9,ON,-3.1,ON,21.7,ON,7.1,ON,22.2,ON,-0.8,ON,22.9,ON,-10.3,ON,21.8,ON,1.1,ON,27.5,ON,-8.0,ON,23.4,ON,-5.8,ON,20.3,ON,-4.5,ON,22.8,ON,-10.3,ON,25.1,ON,-7.4,ON,20.7,ON,5.5,ON,23.2,ON,8.1,ON,5.1,ON,5.1,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
2694,2021-01-19 14:51:45,22.7,ON,6.9,ON,23.3,ON,20.8,ON,22.3,ON,17.4,ON,23.6,ON,8.0,ON,24.0,ON,-3.1,ON,21.7,ON,8.0,ON,22.2,ON,-0.9,ON,23.0,ON,-10.9,ON,21.8,ON,1.0,ON,27.4,ON,-8.1,ON,23.4,ON,-5.8,ON,20.4,ON,-4.9,ON,22.8,ON,-10.7,ON,25.1,ON,-7.3,ON,20.7,ON,5.3,ON,23.2,ON,6.9,ON,5.2,ON,5.2,ON,4.6,ON,4.6,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
2695,2021-01-19 14:52:00,22.7,ON,7.4,ON,23.2,ON,20.9,ON,22.3,ON,17.8,ON,23.6,ON,7.9,ON,24.0,ON,-3.1,ON,21.7,ON,7.4,ON,22.2,ON,-0.8,ON,22.9,ON,-10.3,ON,21.8,ON,1.1,ON,27.4,ON,-8.7,ON,23.4,ON,-5.7,ON,20.3,ON,-4.8,ON,22.8,ON,-10.4,ON,25.1,ON,-7.4,ON,20.8,ON,5.4,ON,23.1,ON,7.7,ON,5.2,ON,5.2,ON,4.6,ON,4.6,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
2696,2021-01-19 14:52:15,22.7,ON,6.8,ON,23.2,ON,20.7,ON,22.4,ON,17.5,ON,23.5,ON,8.4,ON,23.9,ON,-3.1,ON,21.7,ON,7.7,ON,22.2,ON,-0.8,ON,22.9,ON,-10.7,ON,21.7,ON,1.0,ON,27.4,ON,-8.3,ON,23.4,ON,-5.7,ON,20.3,ON,-4.8,ON,22.8,ON,-10.6,ON,25.1,ON,-7.3,ON,20.7,ON,5.2,ON,23.2,ON,8.5,ON,5.2,ON,5.2,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
2697,2021-01-19 14:52:31,22.8,ON,7.3,ON,23.3,ON,20.9,ON,22.5,ON,17.7,ON,23.5,ON,7.9,ON,24.0,ON,-3.1,ON,21.7,ON,7.7,ON,22.2,ON,-0.8,ON,22.9,ON,-10.8,ON,21.7,ON,1.1,ON,27.4,ON,-8.2,ON,23.4,ON,-5.8,ON,20.3,ON,-5.0,ON,22.8,ON,-10.8,ON,25.0,ON,-7.5,ON,20.7,ON,5.5,ON,23.2,ON,7.2,ON,5.3,ON,5.3,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
2698,2021-01-19 14:52:46,22.8,ON,7.5,ON,23.3,ON,20.7,ON,22.5,ON,17.4,ON,23.6,ON,7.2,ON,24.0,ON,-3.1,ON,21.7,ON,7.9,ON,22.2,ON,-0.8,ON,22.9,ON,-10.7,ON,21.8,ON,0.9,ON,27.4,ON,-8.2,ON,23.3,ON,-5.7,ON,20.4,ON,-4.9,ON,22.8,ON,-10.7,ON,25.0,ON,-7.4,ON,20.7,ON,6.1,ON,23.1,ON,6.3,ON,5.3,ON,5.3,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
2699,2021-01-19 14:53:01,22.8,ON,7.2,ON,23.3,ON,20.7,ON,22.6,ON,17.5,ON,23.6,ON,7.9,ON,24.0,ON,-3.1,ON,21.7,ON,7.3,ON,22.2,ON,-0.8,ON,22.9,ON,-10.5,ON,21.8,ON,1.1,ON,27.4,ON,-8.0,ON,23.3,ON,-5.8,ON,20.3,ON,-4.7,ON,22.8,ON,-10.4,ON,25.0,ON,-7.3,ON,20.7,ON,5.3,ON,23.2,ON,8.4,ON,5.3,ON,5.3,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
2700,2021-01-19 14:53:16,22.8,ON,7.5,ON,23.3,ON,20.9,ON,22.6,ON,17.3,ON,23.4,ON,8.6,ON,24.0,ON,-3.1,ON,21.8,ON,7.0,ON,22.2,ON,-0.8,ON,22.9,ON,-10.2,ON,21.7,ON,1.2,ON,27.4,ON,-7.1,ON,23.4,ON,-5.8,ON,20.3,ON,-4.5,ON,22.8,ON,-10.0,ON,25.0,ON,-7.1,ON,20.7,ON,5.3,ON,23.1,ON,8.6,ON,5.4,ON,5.4,ON,4.1,ON,4.1,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
2701,2021-01-19 14:53:32,22.8,ON,7.5,ON,23.3,ON,21.0,ON,22.7,ON,17.4,ON,23.4,ON,6.9,ON,24.0,ON,-3.1,ON,21.8,ON,7.7,ON,22.1,ON,-0.8,ON,22.9,ON,-10.8,ON,21.7,ON,0.7,ON,27.3,ON,-8.9,ON,23.3,ON,-5.8,ON,20.3,ON,-5.3,ON,22.8,ON,-10.8,ON,25.0,ON,-7.6,ON,20.8,ON,5.9,ON,23.1,ON,7.7,ON,5.4,ON,5.4,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
2702,2021-01-19 14:53:47,22.8,ON,7.2,ON,23.3,ON,20.9,ON,22.7,ON,17.5,ON,23.3,ON,8.0,ON,24.1,ON,-3.1,ON,21.8,ON,7.6,ON,22.2,ON,-0.8,ON,22.9,ON,-10.5,ON,21.7,ON,0.8,ON,27.3,ON,-7.8,ON,23.3,ON,-5.9,ON,20.3,ON,-7.5,ON,22.8,ON,-10.6,ON,24.9,ON,-7.2,ON,20.7,ON,4.8,ON,23.1,ON,7.1,ON,5.4,ON,5.4,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
2703,2021-01-19 14:54:03,22.8,ON,6.5,ON,23.3,ON,21.0,ON,22.8,ON,17.7,ON,23.4,ON,8.3,ON,24.0,ON,-3.1,ON,21.7,ON,7.5,ON,22.2,ON,-0.8,ON,22.9,ON,-10.7,ON,21.7,ON,1.1,ON,27.3,ON,-8.5,ON,23.3,ON,-5.7,ON,20.3,ON,-6.3,ON,22.9,ON,-10.8,ON,24.9,ON,-7.8,ON,20.7,ON,5.9,ON,23.1,ON,6.6,ON,5.5,ON,5.5,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
2704,2021-01-19 14:54:18,22.8,ON,6.8,ON,23.3,ON,20.8,ON,22.8,ON,17.6,ON,23.5,ON,7.4,ON,24.0,ON,-3.1,ON,21.7,ON,8.2,ON,22.2,ON,-0.9,ON,22.8,ON,-11.0,ON,21.7,ON,0.9,ON,27.3,ON,-8.7,ON,23.3,ON,-5.8,ON,20.3,ON,-6.3,ON,22.8,ON,-10.8,ON,24.9,ON,-7.7,ON,20.7,ON,5.9,ON,23.1,ON,7.8,ON,5.5,ON,5.5,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
2705,2021-01-19 14:54:33,22.8,ON,-0.4,ON,23.2,ON,21.0,ON,22.8,ON,16.6,ON,23.4,ON,7.5,ON,24.0,ON,-3.1,ON,21.8,ON,7.1,ON,22.2,ON,-0.8,ON,22.9,ON,-10.4,ON,21.7,ON,0.7,ON,27.3,ON,-8.0,ON,23.3,ON,-5.8,ON,20.3,ON,-6.1,ON,22.8,ON,-10.8,ON,24.9,ON,-7.2,ON,20.7,ON,5.8,ON,23.2,ON,6.9,ON,5.5,ON,5.5,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
2706,2021-01-19 14:54:49,22.9,ON,7.0,ON,23.3,ON,20.7,ON,22.8,ON,17.5,ON,23.7,ON,7.5,ON,24.1,ON,-3.1,ON,21.7,ON,7.5,ON,22.2,ON,-0.8,ON,22.8,ON,-10.6,ON,21.7,ON,0.6,ON,27.3,ON,-8.2,ON,23.3,ON,-5.9,ON,20.3,ON,-6.2,ON,22.8,ON,-10.7,ON,24.8,ON,-7.6,ON,20.7,ON,5.6,ON,23.1,ON,7.1,ON,5.5,ON,5.5,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
2707,2021-01-19 14:55:04,22.8,ON,6.7,ON,23.3,ON,20.6,ON,22.9,ON,17.5,ON,23.4,ON,7.1,ON,24.1,ON,-3.1,ON,21.7,ON,7.9,ON,22.2,ON,-0.8,ON,22.9,ON,-11.0,ON,21.8,ON,1.2,ON,27.3,ON,-8.5,ON,23.2,ON,-5.6,ON,20.3,ON,-6.4,ON,22.8,ON,-11.0,ON,24.8,ON,-7.8,ON,20.7,ON,5.8,ON,23.1,ON,7.2,ON,5.5,ON,5.5,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
2708,2021-01-19 14:55:19,23.0,ON,6.4,ON,23.3,ON,20.9,ON,22.9,ON,17.4,ON,23.5,ON,6.9,ON,24.1,ON,-3.1,ON,21.7,ON,7.7,ON,22.2,ON,-0.9,ON,22.9,ON,-10.9,ON,21.8,ON,0.6,ON,27.3,ON,-8.7,ON,23.2,ON,-5.8,ON,20.4,ON,-6.5,ON,22.9,ON,-10.8,ON,24.8,ON,-7.7,ON,20.7,ON,5.9,ON,23.2,ON,7.8,ON,5.5,ON,5.5,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2709,2021-01-19 14:55:35,23.1,ON,6.6,ON,23.3,ON,20.7,ON,22.9,ON,17.2,ON,23.6,ON,7.5,ON,24.1,ON,-3.1,ON,21.7,ON,8.1,ON,22.2,ON,-0.9,ON,22.9,ON,-10.9,ON,21.8,ON,0.7,ON,27.3,ON,-9.1,ON,23.2,ON,-5.8,ON,20.3,ON,-6.5,ON,22.8,ON,-11.1,ON,24.9,ON,-7.9,ON,20.8,ON,5.9,ON,23.2,ON,6.3,ON,5.5,ON,5.5,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2710,2021-01-19 14:55:50,23.2,ON,6.6,ON,23.3,ON,20.6,ON,22.9,ON,16.6,ON,23.5,ON,7.6,ON,24.1,ON,-3.1,ON,21.7,ON,7.9,ON,22.1,ON,-0.8,ON,22.8,ON,-11.1,ON,21.8,ON,0.5,ON,27.3,ON,-8.5,ON,23.2,ON,-5.7,ON,20.3,ON,-6.5,ON,22.8,ON,-10.9,ON,24.8,ON,-7.8,ON,20.7,ON,5.5,ON,23.2,ON,6.5,ON,5.6,ON,5.6,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2711,2021-01-19 14:56:05,23.3,ON,6.3,ON,23.3,ON,20.6,ON,22.8,ON,16.1,ON,23.6,ON,8.0,ON,24.1,ON,-3.1,ON,21.7,ON,7.3,ON,22.2,ON,-0.8,ON,22.9,ON,-10.5,ON,21.8,ON,0.6,ON,27.3,ON,-8.1,ON,23.2,ON,-5.7,ON,20.3,ON,-6.0,ON,22.8,ON,-10.5,ON,24.7,ON,-7.4,ON,20.7,ON,5.1,ON,23.2,ON,6.9,ON,5.6,ON,5.6,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2712,2021-01-19 14:56:21,23.4,ON,6.5,ON,23.3,ON,20.4,ON,22.7,ON,16.0,ON,23.7,ON,8.4,ON,24.2,ON,-3.1,ON,21.7,ON,7.8,ON,22.2,ON,-0.9,ON,22.8,ON,-10.9,ON,21.8,ON,0.5,ON,27.3,ON,-8.1,ON,23.2,ON,-5.7,ON,20.3,ON,-6.4,ON,22.8,ON,-10.9,ON,24.7,ON,-7.7,ON,20.7,ON,5.4,ON,23.1,ON,6.9,ON,5.6,ON,5.6,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2713,2021-01-19 14:56:36,23.4,ON,6.7,ON,23.3,ON,20.2,ON,22.6,ON,15.7,ON,23.6,ON,7.3,ON,24.2,ON,-3.1,ON,21.7,ON,8.3,ON,22.1,ON,-0.9,ON,22.8,ON,-11.5,ON,21.8,ON,0.5,ON,27.3,ON,-8.9,ON,23.2,ON,-5.8,ON,20.3,ON,-6.9,ON,22.8,ON,-11.4,ON,24.7,ON,-8.3,ON,20.7,ON,5.8,ON,23.1,ON,6.6,ON,5.6,ON,5.6,ON,6.0,ON,6.0,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2714,2021-01-19 14:56:51,23.5,ON,6.5,ON,23.3,ON,20.4,ON,22.6,ON,15.8,ON,23.7,ON,6.8,ON,24.3,ON,-3.1,ON,21.7,ON,8.2,ON,22.2,ON,-0.9,ON,22.9,ON,-11.4,ON,21.8,ON,0.3,ON,27.3,ON,-9.0,ON,23.2,ON,-5.7,ON,20.3,ON,-7.0,ON,22.8,ON,-11.5,ON,24.8,ON,-8.1,ON,20.7,ON,6.1,ON,23.1,ON,7.5,ON,5.6,ON,5.6,ON,6.1,ON,6.1,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2715,2021-01-19 14:57:06,23.5,ON,7.4,ON,23.3,ON,20.2,ON,22.5,ON,16.1,ON,23.8,ON,7.1,ON,24.2,ON,-3.1,ON,21.7,ON,8.1,ON,22.1,ON,-0.9,ON,22.8,ON,-11.2,ON,21.8,ON,0.6,ON,27.3,ON,-9.0,ON,23.2,ON,-5.9,ON,20.3,ON,-6.7,ON,22.8,ON,-10.9,ON,24.8,ON,-7.7,ON,20.7,ON,5.4,ON,23.1,ON,8.0,ON,5.6,ON,5.6,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
2716,2021-01-19 14:57:22,23.6,ON,8.0,ON,23.3,ON,20.7,ON,22.5,ON,16.5,ON,23.5,ON,7.2,ON,24.2,ON,-3.1,ON,21.7,ON,7.8,ON,22.2,ON,-0.8,ON,22.9,ON,-10.8,ON,21.8,ON,0.4,ON,27.2,ON,-8.3,ON,23.1,ON,-5.7,ON,20.3,ON,-6.3,ON,22.8,ON,-10.7,ON,24.7,ON,-7.6,ON,20.7,ON,5.6,ON,23.1,ON,6.4,ON,5.6,ON,5.6,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
2717,2021-01-19 14:57:37,23.6,ON,8.2,ON,23.3,ON,20.8,ON,22.4,ON,16.7,ON,23.9,ON,8.3,ON,24.4,ON,-3.1,ON,21.7,ON,7.6,ON,22.2,ON,-0.9,ON,22.9,ON,-10.9,ON,21.7,ON,0.4,ON,27.2,ON,-8.5,ON,23.2,ON,-5.7,ON,20.3,ON,-6.5,ON,22.7,ON,-10.8,ON,24.7,ON,-7.4,ON,20.7,ON,5.1,ON,23.1,ON,7.1,ON,5.7,ON,5.7,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
2718,2021-01-19 14:57:53,23.5,ON,8.4,ON,23.3,ON,20.7,ON,22.4,ON,16.6,ON,23.7,ON,7.4,ON,24.3,ON,-3.1,ON,21.7,ON,7.7,ON,22.1,ON,-0.8,ON,22.8,ON,-11.0,ON,21.8,ON,0.5,ON,27.2,ON,-8.6,ON,23.1,ON,-5.8,ON,20.3,ON,-6.7,ON,22.8,ON,-11.2,ON,24.7,ON,-7.8,ON,20.7,ON,5.6,ON,23.1,ON,6.6,ON,5.7,ON,5.7,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
2719,2021-01-19 14:58:08,23.6,ON,8.6,ON,23.3,ON,20.7,ON,22.4,ON,16.9,ON,23.7,ON,6.4,ON,24.3,ON,-3.1,ON,21.7,ON,8.5,ON,22.1,ON,-0.9,ON,22.9,ON,-11.6,ON,21.8,ON,0.4,ON,27.2,ON,-8.8,ON,23.1,ON,-5.9,ON,20.3,ON,-6.9,ON,22.8,ON,-11.1,ON,24.7,ON,-8.0,ON,20.7,ON,5.3,ON,23.1,ON,6.2,ON,5.7,ON,5.7,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
2720,2021-01-19 14:58:23,23.5,ON,8.6,ON,23.3,ON,21.0,ON,22.3,ON,16.7,ON,23.6,ON,7.7,ON,24.3,ON,-3.1,ON,21.7,ON,7.7,ON,22.2,ON,-0.8,ON,22.8,ON,-11.1,ON,21.8,ON,-0.1,ON,27.2,ON,-9.0,ON,23.2,ON,-5.7,ON,20.3,ON,-6.7,ON,22.8,ON,-11.2,ON,24.7,ON,-7.8,ON,20.7,ON,6.0,ON,23.1,ON,6.7,ON,5.7,ON,5.7,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
2721,2021-01-19 14:58:38,23.5,ON,8.6,ON,23.3,ON,20.8,ON,22.3,ON,16.8,ON,23.7,ON,7.4,ON,24.3,ON,-3.1,ON,21.7,ON,8.2,ON,22.1,ON,-0.9,ON,22.8,ON,-11.0,ON,21.7,ON,0.2,ON,27.2,ON,-8.8,ON,23.1,ON,-5.8,ON,20.3,ON,-6.7,ON,22.8,ON,-11.0,ON,24.7,ON,-7.8,ON,20.7,ON,5.1,ON,23.1,ON,6.9,ON,5.7,ON,5.7,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
2722,2021-01-19 14:58:54,23.4,ON,8.6,ON,23.3,ON,20.9,ON,22.3,ON,16.6,ON,23.8,ON,7.5,ON,24.4,ON,-3.1,ON,21.7,ON,7.8,ON,22.1,ON,-0.9,ON,22.8,ON,-10.9,ON,21.8,ON,0.1,ON,27.2,ON,-8.5,ON,23.1,ON,-5.7,ON,20.3,ON,-6.3,ON,22.8,ON,-10.8,ON,24.6,ON,-7.5,ON,20.7,ON,5.3,ON,23.1,ON,7.6,ON,5.7,ON,5.7,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,15.9,ON,15.9,ON,
2723,2021-01-19 14:59:09,23.4,ON,8.3,ON,23.3,ON,21.0,ON,22.2,ON,16.8,ON,23.7,ON,8.3,ON,24.4,ON,-3.1,ON,21.7,ON,7.5,ON,22.1,ON,-0.8,ON,22.8,ON,-10.8,ON,21.7,ON,0.2,ON,27.2,ON,-8.4,ON,23.1,ON,-5.7,ON,20.3,ON,-6.3,ON,22.7,ON,-10.7,ON,24.7,ON,-7.5,ON,20.7,ON,5.3,ON,23.1,ON,7.2,ON,5.7,ON,5.7,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,15.9,ON,15.9,ON,
2724,2021-01-19 14:59:24,23.3,ON,-1.6,ON,23.3,ON,21.2,ON,22.2,ON,14.6,ON,23.7,ON,7.2,ON,24.4,ON,-3.1,ON,21.7,ON,7.5,ON,22.1,ON,-0.8,ON,22.8,ON,-10.6,ON,21.8,ON,0.0,ON,27.2,ON,-8.2,ON,23.1,ON,-5.8,ON,20.3,ON,-5.9,ON,22.7,ON,-10.5,ON,24.7,ON,-7.2,ON,20.6,ON,5.3,ON,23.1,ON,7.4,ON,5.7,ON,5.7,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,15.9,ON,15.9,ON,
2725,2021-01-19 14:59:40,23.3,ON,-2.9,ON,23.3,ON,20.6,ON,22.2,ON,14.1,ON,23.4,ON,5.3,ON,23.4,ON,-3.1,ON,21.7,ON,8.2,ON,22.1,ON,-0.9,ON,22.8,ON,-11.4,ON,21.8,ON,0.3,ON,27.2,ON,-8.9,ON,23.1,ON,-5.8,ON,20.3,ON,-6.9,ON,22.8,ON,-11.2,ON,24.6,ON,-8.1,ON,20.6,ON,5.8,ON,23.0,ON,5.9,ON,5.8,ON,5.8,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
2726,2021-01-19 14:59:55,23.3,ON,-2.5,ON,23.3,ON,20.9,ON,22.2,ON,14.4,ON,23.4,ON,5.3,ON,23.4,ON,-3.1,ON,21.7,ON,8.0,ON,22.1,ON,-0.9,ON,22.8,ON,-11.1,ON,21.8,ON,0.3,ON,27.2,ON,-9.0,ON,23.0,ON,-5.7,ON,20.3,ON,-6.5,ON,22.8,ON,-10.9,ON,24.7,ON,-7.8,ON,20.7,ON,5.8,ON,23.1,ON,6.4,ON,5.8,ON,5.8,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
2727,2021-01-19 15:00:10,23.2,ON,-2.5,ON,23.3,ON,20.9,ON,22.1,ON,15.0,ON,23.4,ON,4.4,ON,23.5,ON,-3.1,ON,21.7,ON,8.0,ON,22.1,ON,-0.9,ON,22.8,ON,-11.2,ON,21.7,ON,0.2,ON,27.2,ON,-8.8,ON,23.0,ON,-5.6,ON,20.3,ON,-6.6,ON,22.7,ON,-10.9,ON,24.6,ON,-7.7,ON,20.7,ON,5.8,ON,23.0,ON,7.9,ON,5.8,ON,5.8,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
2728,2021-01-19 15:00:26,23.2,ON,-2.5,ON,23.3,ON,20.9,ON,22.1,ON,14.5,ON,23.4,ON,4.0,ON,23.5,ON,-3.1,ON,21.7,ON,8.7,ON,22.1,ON,-0.9,ON,22.8,ON,-11.7,ON,21.8,ON,0.1,ON,27.2,ON,-10.0,ON,23.0,ON,-5.7,ON,20.3,ON,-7.3,ON,22.8,ON,-11.6,ON,24.6,ON,-8.5,ON,20.7,ON,5.9,ON,23.1,ON,5.9,ON,5.8,ON,5.8,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,16.5,ON,16.5,ON,
2729,2021-01-19 15:00:41,23.2,ON,-2.7,ON,23.4,ON,20.7,ON,22.1,ON,14.3,ON,23.4,ON,4.7,ON,23.4,ON,-3.1,ON,21.7,ON,8.2,ON,22.1,ON,-0.9,ON,22.9,ON,-11.4,ON,21.8,ON,0.1,ON,27.2,ON,-8.9,ON,23.1,ON,-5.6,ON,20.3,ON,-6.7,ON,22.8,ON,-11.1,ON,24.7,ON,-7.8,ON,20.7,ON,5.4,ON,23.1,ON,6.2,ON,5.8,ON,5.8,ON,4.0,ON,4.0,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
2730,2021-01-19 15:01:12,23.1,ON,-2.9,ON,23.3,ON,21.2,ON,22.1,ON,14.5,ON,23.5,ON,5.3,ON,23.5,ON,-3.1,ON,21.7,ON,7.4,ON,22.1,ON,-0.8,ON,22.9,ON,-10.5,ON,21.7,ON,0.2,ON,27.2,ON,-8.3,ON,23.0,ON,-5.7,ON,20.2,ON,-6.2,ON,22.7,ON,-10.6,ON,24.6,ON,-7.1,ON,20.7,ON,5.0,ON,23.1,ON,7.2,ON,5.8,ON,5.8,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
2731,2021-01-19 15:01:27,23.1,ON,-2.8,ON,23.4,ON,21.3,ON,22.1,ON,14.6,ON,23.4,ON,5.5,ON,23.4,ON,-3.1,ON,21.7,ON,7.6,ON,22.2,ON,-0.8,ON,22.7,ON,-10.7,ON,21.7,ON,0.0,ON,27.2,ON,-8.6,ON,23.0,ON,-5.8,ON,20.3,ON,-6.3,ON,22.7,ON,-10.8,ON,24.6,ON,-7.6,ON,20.6,ON,5.6,ON,23.0,ON,7.2,ON,5.8,ON,5.8,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
2732,2021-01-19 15:01:42,23.0,ON,-2.6,ON,23.3,ON,21.3,ON,22.1,ON,14.7,ON,23.4,ON,5.5,ON,23.3,ON,-3.1,ON,21.7,ON,7.5,ON,22.1,ON,-0.8,ON,22.8,ON,-10.7,ON,21.7,ON,0.2,ON,27.1,ON,-8.5,ON,23.0,ON,-5.7,ON,20.2,ON,-6.3,ON,22.7,ON,-10.7,ON,24.6,ON,-7.5,ON,20.7,ON,5.2,ON,23.1,ON,7.9,ON,5.8,ON,5.8,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
2733,2021-01-19 15:01:57,23.1,ON,7.6,ON,23.3,ON,21.1,ON,22.2,ON,18.2,ON,23.5,ON,5.2,ON,23.3,ON,-3.1,ON,21.7,ON,8.3,ON,22.1,ON,-0.9,ON,22.8,ON,-11.4,ON,21.8,ON,0.2,ON,27.1,ON,-8.9,ON,23.0,ON,-5.7,ON,20.2,ON,-6.9,ON,22.7,ON,-11.1,ON,24.6,ON,-8.0,ON,20.6,ON,5.4,ON,23.1,ON,6.8,ON,5.8,ON,5.8,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
2734,2021-01-19 15:02:13,23.0,ON,7.8,ON,23.3,ON,21.6,ON,22.2,ON,18.4,ON,23.3,ON,5.7,ON,23.3,ON,-3.1,ON,21.7,ON,7.9,ON,22.1,ON,-0.8,ON,22.8,ON,-11.0,ON,21.8,ON,0.0,ON,27.1,ON,-8.7,ON,23.0,ON,-5.8,ON,20.3,ON,-6.7,ON,22.7,ON,-10.8,ON,24.6,ON,-7.6,ON,20.7,ON,5.4,ON,23.1,ON,6.8,ON,5.9,ON,5.9,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
2735,2021-01-19 15:02:28,23.0,ON,8.5,ON,23.3,ON,21.8,ON,22.3,ON,18.6,ON,23.3,ON,6.0,ON,23.3,ON,-3.1,ON,21.7,ON,7.6,ON,22.1,ON,-0.8,ON,22.8,ON,-10.8,ON,21.8,ON,0.0,ON,27.1,ON,-8.6,ON,23.0,ON,-5.7,ON,20.3,ON,-6.3,ON,22.8,ON,-10.7,ON,24.6,ON,-7.5,ON,20.6,ON,5.6,ON,23.1,ON,7.0,ON,5.9,ON,5.9,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
2736,2021-01-19 15:02:43,23.0,ON,8.7,ON,23.3,ON,21.8,ON,22.4,ON,19.1,ON,23.3,ON,4.9,ON,23.3,ON,-3.1,ON,21.7,ON,7.9,ON,22.1,ON,-0.9,ON,22.8,ON,-11.2,ON,21.8,ON,0.0,ON,27.1,ON,-10.0,ON,23.0,ON,-5.8,ON,20.2,ON,-7.0,ON,22.7,ON,-11.2,ON,24.6,ON,-7.8,ON,20.7,ON,5.7,ON,23.0,ON,8.0,ON,5.9,ON,5.9,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
2737,2021-01-19 15:02:58,23.0,ON,9.2,ON,23.3,ON,22.0,ON,22.5,ON,19.2,ON,23.3,ON,6.0,ON,23.3,ON,-3.1,ON,21.7,ON,8.1,ON,22.1,ON,-0.9,ON,22.8,ON,-11.2,ON,21.7,ON,-0.1,ON,27.1,ON,-9.3,ON,23.0,ON,-5.8,ON,20.3,ON,-6.7,ON,22.7,ON,-10.9,ON,24.5,ON,-7.9,ON,20.6,ON,5.7,ON,23.0,ON,8.0,ON,5.9,ON,5.9,ON,5.3,ON,5.4,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
2738,2021-01-19 15:03:14,23.0,ON,9.3,ON,23.3,ON,21.7,ON,22.5,ON,18.8,ON,23.3,ON,5.5,ON,23.2,ON,-3.1,ON,21.7,ON,8.1,ON,22.1,ON,-0.9,ON,22.8,ON,-11.4,ON,21.8,ON,-0.4,ON,27.1,ON,-9.0,ON,23.0,ON,-5.8,ON,20.2,ON,-6.9,ON,22.7,ON,-11.3,ON,24.6,ON,-7.9,ON,20.7,ON,5.7,ON,23.1,ON,7.3,ON,5.9,ON,5.9,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
2739,2021-01-19 15:03:29,23.0,ON,9.6,ON,23.4,ON,23.4,ON,22.6,ON,19.7,ON,23.2,ON,11.9,ON,23.2,ON,-2.3,ON,21.7,ON,0.8,ON,22.1,ON,-0.4,ON,22.7,ON,-4.5,ON,21.7,ON,-0.3,ON,27.1,ON,-1.2,ON,23.0,ON,-5.7,ON,20.2,ON,0.2,ON,22.7,ON,-4.3,ON,24.6,ON,-0.3,ON,20.7,ON,-1.9,ON,23.1,ON,15.0,ON,5.9,ON,5.9,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
2740,2021-01-19 15:04:15,22.8,ON,10.6,ON,23.3,ON,24.0,ON,22.7,ON,19.8,ON,23.2,ON,14.7,ON,23.1,ON,0.9,ON,21.7,ON,-1.8,ON,22.1,ON,0.0,ON,22.8,ON,-1.1,ON,21.7,ON,-0.8,ON,27.1,ON,1.0,ON,22.9,ON,-5.7,ON,20.2,ON,3.0,ON,22.7,ON,-1.7,ON,24.5,ON,1.3,ON,20.6,ON,-3.4,ON,23.1,ON,16.5,ON,5.8,ON,5.8,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
2741,2021-01-19 15:04:32,22.7,ON,10.4,ON,23.4,ON,24.0,ON,22.7,ON,19.8,ON,23.2,ON,15.2,ON,23.1,ON,0.0,ON,21.7,ON,-0.8,ON,22.1,ON,0.0,ON,22.8,ON,-2.2,ON,21.7,ON,-0.8,ON,27.0,ON,0.0,ON,22.9,ON,-5.7,ON,20.2,ON,2.2,ON,22.8,ON,-2.8,ON,24.5,ON,0.6,ON,20.6,ON,-3.1,ON,23.0,ON,15.6,ON,5.6,ON,5.6,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
2742,2021-01-19 15:04:48,22.7,ON,10.7,ON,23.3,ON,24.2,ON,22.8,ON,19.6,ON,23.4,ON,16.9,ON,23.2,ON,0.8,ON,21.7,ON,-1.6,ON,22.1,ON,0.0,ON,22.7,ON,-1.7,ON,21.7,ON,-0.5,ON,27.1,ON,0.0,ON,22.9,ON,-5.8,ON,20.2,ON,2.6,ON,22.7,ON,-2.5,ON,24.5,ON,1.0,ON,20.6,ON,-2.7,ON,23.0,ON,16.0,ON,5.4,ON,5.4,ON,6.0,ON,6.0,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
2743,2021-01-19 15:05:03,22.8,ON,10.1,ON,23.3,ON,23.9,ON,22.8,ON,19.5,ON,23.6,ON,16.7,ON,24.1,ON,0.2,ON,21.7,ON,-1.2,ON,22.1,ON,0.0,ON,22.7,ON,-2.0,ON,21.7,ON,-0.7,ON,27.0,ON,0.2,ON,22.9,ON,-5.7,ON,20.2,ON,2.3,ON,22.8,ON,-2.6,ON,24.5,ON,0.8,ON,20.6,ON,-2.8,ON,23.0,ON,15.9,ON,5.2,ON,5.2,ON,6.0,ON,6.0,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
2744,2021-01-19 15:05:18,22.7,ON,9.3,ON,23.3,ON,23.9,ON,22.8,ON,19.5,ON,23.4,ON,16.5,ON,24.0,ON,-0.1,ON,21.7,ON,-0.3,ON,22.1,ON,0.0,ON,22.7,ON,-2.6,ON,21.7,ON,-0.8,ON,27.1,ON,-0.4,ON,22.9,ON,-5.7,ON,20.2,ON,1.6,ON,22.7,ON,-3.4,ON,24.5,ON,0.0,ON,20.6,ON,-1.9,ON,23.1,ON,15.7,ON,5.1,ON,5.1,ON,6.0,ON,5.9,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
2745,2021-01-19 15:05:34,22.7,ON,9.3,ON,23.3,ON,22.8,ON,22.9,ON,19.2,ON,23.5,ON,11.8,ON,24.0,ON,-3.1,ON,21.7,ON,5.0,ON,22.0,ON,-0.4,ON,22.7,ON,-8.4,ON,21.7,ON,-1.0,ON,27.1,ON,-6.6,ON,22.9,ON,-5.8,ON,20.2,ON,-4.0,ON,22.7,ON,-8.8,ON,24.5,ON,-5.9,ON,20.6,ON,4.1,ON,23.0,ON,9.7,ON,4.9,ON,4.9,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
2746,2021-01-19 15:05:49,22.7,ON,8.6,ON,23.3,ON,22.1,ON,22.9,ON,18.5,ON,23.4,ON,8.4,ON,24.0,ON,-3.1,ON,21.7,ON,6.7,ON,22.1,ON,-0.8,ON,22.8,ON,-10.0,ON,21.7,ON,-1.3,ON,27.1,ON,-7.9,ON,22.9,ON,-5.9,ON,20.2,ON,-5.8,ON,22.8,ON,-10.0,ON,24.5,ON,-6.6,ON,20.6,ON,4.6,ON,23.0,ON,8.6,ON,4.6,ON,4.6,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
2747,2021-01-19 15:06:04,22.6,ON,8.5,ON,23.3,ON,22.3,ON,22.9,ON,18.5,ON,23.4,ON,9.1,ON,24.0,ON,-3.1,ON,21.6,ON,6.8,ON,22.1,ON,-0.7,ON,22.8,ON,-10.2,ON,21.7,ON,-1.7,ON,27.0,ON,-7.8,ON,22.9,ON,-5.7,ON,20.2,ON,-5.7,ON,22.7,ON,-10.2,ON,24.5,ON,-6.8,ON,20.6,ON,4.9,ON,23.0,ON,7.6,ON,4.5,ON,4.5,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
2748,2021-01-19 15:06:20,22.7,ON,8.5,ON,23.4,ON,22.1,ON,22.9,ON,18.5,ON,23.4,ON,8.4,ON,24.1,ON,-3.1,ON,21.7,ON,7.8,ON,22.0,ON,-0.8,ON,22.7,ON,-11.0,ON,21.7,ON,-1.4,ON,27.0,ON,-8.5,ON,22.9,ON,-5.7,ON,20.2,ON,-6.7,ON,22.7,ON,-11.3,ON,24.5,ON,-8.0,ON,20.6,ON,5.5,ON,23.0,ON,6.9,ON,4.4,ON,4.4,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
2749,2021-01-19 15:06:35,22.7,ON,8.2,ON,23.3,ON,21.8,ON,22.9,ON,17.6,ON,23.5,ON,7.2,ON,24.1,ON,-3.1,ON,21.6,ON,8.3,ON,22.1,ON,-0.9,ON,22.8,ON,-11.3,ON,21.7,ON,-1.5,ON,27.0,ON,-9.5,ON,22.9,ON,-5.8,ON,20.2,ON,-7.1,ON,22.8,ON,-11.6,ON,24.5,ON,-8.2,ON,20.6,ON,5.5,ON,23.0,ON,7.0,ON,4.3,ON,4.3,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
2750,2021-01-19 15:06:51,22.7,ON,8.2,ON,23.4,ON,21.4,ON,22.8,ON,17.0,ON,23.5,ON,6.7,ON,24.1,ON,-3.1,ON,21.7,ON,8.2,ON,22.0,ON,-0.9,ON,22.7,ON,-11.4,ON,21.7,ON,-1.7,ON,27.0,ON,-9.1,ON,22.9,ON,-6.0,ON,20.2,ON,-7.1,ON,22.8,ON,-11.6,ON,24.5,ON,-8.3,ON,20.6,ON,6.3,ON,23.0,ON,7.6,ON,4.1,ON,4.1,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
2751,2021-01-19 15:07:06,22.7,ON,8.2,ON,23.4,ON,21.5,ON,22.7,ON,17.0,ON,23.3,ON,7.4,ON,24.1,ON,-3.1,ON,21.7,ON,8.3,ON,22.0,ON,-0.9,ON,22.7,ON,-11.4,ON,21.7,ON,-1.8,ON,27.0,ON,-8.7,ON,22.9,ON,-5.9,ON,20.2,ON,-6.7,ON,22.7,ON,-11.1,ON,24.5,ON,-7.9,ON,20.6,ON,5.5,ON,23.0,ON,7.2,ON,4.0,ON,4.0,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
2752,2021-01-19 15:07:21,22.7,ON,8.7,ON,23.4,ON,21.5,ON,22.6,ON,17.0,ON,23.5,ON,8.0,ON,24.1,ON,-3.1,ON,21.7,ON,8.2,ON,22.1,ON,-0.9,ON,22.8,ON,-11.5,ON,21.7,ON,-2.0,ON,27.0,ON,-9.7,ON,22.9,ON,-5.9,ON,20.2,ON,-7.2,ON,22.8,ON,-11.5,ON,24.5,ON,-8.2,ON,20.6,ON,6.1,ON,23.0,ON,7.7,ON,3.9,ON,3.9,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
2753,2021-01-19 15:07:37,22.6,ON,8.9,ON,23.3,ON,21.9,ON,22.5,ON,17.4,ON,23.3,ON,7.1,ON,24.2,ON,-3.1,ON,21.7,ON,8.0,ON,22.1,ON,-0.9,ON,22.7,ON,-11.1,ON,21.7,ON,-1.8,ON,27.0,ON,-8.8,ON,22.8,ON,-5.7,ON,20.2,ON,-6.4,ON,22.8,ON,-10.8,ON,24.5,ON,-7.7,ON,20.6,ON,5.6,ON,23.0,ON,6.9,ON,3.9,ON,3.9,ON,4.6,ON,4.6,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
2754,2021-01-19 15:07:52,22.6,ON,8.9,ON,23.4,ON,21.9,ON,22.5,ON,17.4,ON,23.5,ON,6.8,ON,24.2,ON,-3.1,ON,21.6,ON,8.4,ON,22.0,ON,-0.9,ON,22.7,ON,-11.4,ON,21.7,ON,-1.7,ON,27.0,ON,-9.1,ON,22.8,ON,-6.0,ON,20.2,ON,-6.9,ON,22.7,ON,-11.4,ON,24.5,ON,-8.1,ON,20.6,ON,6.1,ON,23.0,ON,5.9,ON,4.0,ON,4.0,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
2755,2021-01-19 15:08:09,22.6,ON,9.1,ON,23.4,ON,21.9,ON,22.4,ON,17.3,ON,23.5,ON,7.2,ON,24.3,ON,-3.1,ON,21.7,ON,8.7,ON,22.1,ON,-0.9,ON,22.7,ON,-11.7,ON,21.7,ON,-2.0,ON,27.0,ON,-9.6,ON,22.8,ON,-5.9,ON,20.2,ON,-7.5,ON,22.8,ON,-11.8,ON,24.4,ON,-8.7,ON,20.6,ON,6.7,ON,23.0,ON,5.2,ON,4.1,ON,4.1,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
2756,2021-01-19 15:08:24,22.6,ON,8.6,ON,23.4,ON,21.6,ON,22.4,ON,17.0,ON,23.4,ON,6.2,ON,24.3,ON,-3.1,ON,21.7,ON,8.5,ON,22.0,ON,-0.9,ON,22.8,ON,-11.5,ON,21.7,ON,-2.1,ON,27.0,ON,-9.7,ON,22.8,ON,-5.8,ON,20.2,ON,-6.9,ON,22.8,ON,-11.5,ON,24.5,ON,-8.2,ON,20.6,ON,6.3,ON,23.0,ON,7.6,ON,4.2,ON,4.2,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
2757,2021-01-19 15:08:41,22.6,ON,8.5,ON,23.4,ON,21.8,ON,22.4,ON,17.2,ON,23.6,ON,6.6,ON,24.3,ON,-3.1,ON,21.6,ON,8.4,ON,22.1,ON,-0.9,ON,22.7,ON,-11.5,ON,21.7,ON,-2.1,ON,27.0,ON,-9.5,ON,22.8,ON,-5.8,ON,20.2,ON,-7.4,ON,22.8,ON,-11.7,ON,24.4,ON,-8.6,ON,20.6,ON,5.9,ON,23.0,ON,7.4,ON,4.3,ON,4.3,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
2758,2021-01-19 15:08:57,22.5,ON,8.2,ON,23.4,ON,22.0,ON,22.3,ON,17.4,ON,23.6,ON,7.4,ON,24.3,ON,-3.1,ON,21.6,ON,7.9,ON,22.1,ON,-0.8,ON,22.7,ON,-11.0,ON,21.7,ON,-2.3,ON,27.0,ON,-9.1,ON,22.8,ON,-5.8,ON,20.1,ON,-6.6,ON,22.8,ON,-11.1,ON,24.4,ON,-7.8,ON,20.6,ON,5.9,ON,23.0,ON,5.7,ON,4.4,ON,4.4,ON,4.1,ON,4.1,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
2759,2021-01-19 15:09:13,22.5,ON,8.2,ON,23.4,ON,21.8,ON,22.3,ON,17.3,ON,23.5,ON,6.7,ON,24.3,ON,-3.1,ON,21.7,ON,8.1,ON,22.1,ON,-0.9,ON,22.7,ON,-11.4,ON,21.7,ON,-2.2,ON,26.9,ON,-9.4,ON,22.8,ON,-5.7,ON,20.1,ON,-6.9,ON,22.8,ON,-11.3,ON,24.4,ON,-8.1,ON,20.6,ON,5.8,ON,23.0,ON,6.5,ON,4.5,ON,4.5,ON,4.1,ON,4.1,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
2760,2021-01-19 15:09:28,22.6,ON,8.2,ON,23.4,ON,22.0,ON,22.3,ON,17.3,ON,23.5,ON,6.7,ON,24.3,ON,-3.1,ON,21.6,ON,8.0,ON,22.0,ON,-0.9,ON,22.8,ON,-11.2,ON,21.7,ON,-1.9,ON,26.9,ON,-9.3,ON,22.8,ON,-5.9,ON,20.1,ON,-6.8,ON,22.7,ON,-11.2,ON,24.5,ON,-7.8,ON,20.6,ON,5.4,ON,23.0,ON,7.6,ON,4.5,ON,4.5,ON,4.0,ON,4.0,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
2761,2021-01-19 15:09:38,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2762,2021-01-19 15:10:54,22.5,ON,8.6,ON,23.4,ON,21.1,ON,22.1,ON,14.1,ON,23.5,ON,6.6,ON,24.3,ON,-3.1,ON,21.6,ON,8.4,ON,22.0,ON,-0.9,ON,22.7,ON,-11.7,ON,21.7,ON,-2.6,ON,26.9,ON,-10.0,ON,22.8,ON,-5.8,ON,20.1,ON,-7.2,ON,22.8,ON,-11.8,ON,24.4,ON,-8.7,ON,20.5,ON,6.7,ON,23.0,ON,5.8,ON,5.0,ON,5.0,ON,4.9,ON,5.0,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2763,2021-01-19 15:11:09,22.5,ON,8.6,ON,23.4,ON,20.9,ON,22.1,ON,13.9,ON,23.7,ON,7.0,ON,24.4,ON,-3.1,ON,21.7,ON,7.1,ON,22.0,ON,-0.8,ON,22.7,ON,-10.5,ON,21.7,ON,-2.3,ON,26.9,ON,-7.6,ON,22.7,ON,-5.8,ON,20.1,ON,-5.9,ON,22.7,ON,-9.9,ON,24.4,ON,-6.4,ON,20.6,ON,3.6,ON,23.0,ON,8.6,ON,5.1,ON,5.1,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2764,2021-01-19 15:11:15,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2765,2021-01-19 15:11:21,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2766,2021-01-19 15:11:24,22.5,ON,8.6,ON,23.5,ON,21.6,ON,22.1,ON,14.2,ON,23.7,ON,8.1,ON,23.4,ON,-3.1,ON,21.7,ON,5.6,ON,22.1,ON,-0.6,ON,22.7,ON,-8.9,ON,21.7,ON,-2.9,ON,26.9,ON,-6.2,ON,22.7,ON,-5.8,ON,20.1,ON,-4.5,ON,22.7,ON,-8.9,ON,24.4,ON,-5.5,ON,20.5,ON,3.2,ON,23.0,ON,10.4,ON,5.1,ON,5.1,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2767,2021-01-19 15:11:30,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2768,2021-01-19 15:11:36,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2769,2021-01-19 15:11:37,22.5,ON,8.5,ON,23.4,ON,21.6,ON,22.1,ON,14.2,ON,23.7,ON,7.7,ON,23.5,ON,-3.1,ON,21.7,ON,5.4,ON,22.1,ON,-0.6,ON,22.7,ON,-8.9,ON,21.7,ON,-3.0,ON,26.9,ON,-6.2,ON,22.7,ON,-5.7,ON,20.1,ON,-4.6,ON,22.7,ON,-8.9,ON,24.4,ON,-5.4,ON,20.5,ON,3.1,ON,23.0,ON,9.9,ON,5.2,ON,5.2,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2770,2021-01-19 15:11:43,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2771,2021-01-19 15:11:49,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2772,2021-01-19 15:11:51,22.5,ON,8.4,ON,23.4,ON,21.5,ON,22.1,ON,14.1,ON,23.8,ON,7.6,ON,23.5,ON,-3.1,ON,21.7,ON,5.6,ON,22.1,ON,-0.6,ON,22.7,ON,-8.9,ON,21.7,ON,-3.2,ON,26.9,ON,-6.6,ON,22.7,ON,-5.8,ON,20.1,ON,-4.6,ON,22.7,ON,-8.8,ON,24.4,ON,-5.3,ON,20.5,ON,3.5,ON,23.0,ON,8.6,ON,5.2,ON,5.2,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,18.0,ON,18.0,ON,
2773,2021-01-19 15:12:04,22.5,ON,9.2,ON,23.4,ON,22.1,ON,22.1,ON,14.6,ON,23.8,ON,7.7,ON,23.5,ON,-3.1,ON,21.6,ON,5.6,ON,22.0,ON,-0.6,ON,22.7,ON,-8.8,ON,21.7,ON,-2.8,ON,26.8,ON,-6.4,ON,22.7,ON,-5.7,ON,20.1,ON,-4.5,ON,22.7,ON,-8.6,ON,24.4,ON,-5.2,ON,20.5,ON,3.4,ON,23.0,ON,10.7,ON,5.2,ON,5.2,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2774,2021-01-19 15:12:41,22.5,ON,10.2,ON,23.4,ON,22.6,ON,22.3,ON,16.0,ON,23.8,ON,7.5,ON,23.4,ON,-3.1,ON,21.7,ON,5.4,ON,22.0,ON,-0.6,ON,22.7,ON,-8.4,ON,21.7,ON,-2.5,ON,26.9,ON,-6.1,ON,22.8,ON,-5.7,ON,20.1,ON,-4.2,ON,22.7,ON,-8.5,ON,24.3,ON,-5.0,ON,20.5,ON,2.7,ON,23.0,ON,9.7,ON,5.3,ON,5.3,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
2775,2021-01-19 15:12:56,22.5,ON,10.0,ON,23.4,ON,22.2,ON,22.4,ON,15.8,ON,23.8,ON,6.7,ON,23.5,ON,-3.1,ON,21.7,ON,8.2,ON,22.1,ON,-0.8,ON,22.7,ON,-11.0,ON,21.7,ON,-2.7,ON,26.9,ON,-9.0,ON,22.7,ON,-5.8,ON,20.1,ON,-6.9,ON,22.7,ON,-11.3,ON,24.4,ON,-8.1,ON,20.5,ON,6.4,ON,23.0,ON,6.5,ON,5.3,ON,5.3,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
2776,2021-01-19 15:13:12,22.4,ON,10.0,ON,23.4,ON,21.8,ON,22.5,ON,15.7,ON,23.8,ON,6.6,ON,23.4,ON,-3.1,ON,21.7,ON,8.7,ON,22.0,ON,-0.9,ON,22.7,ON,-11.6,ON,21.7,ON,-2.5,ON,26.8,ON,-10.4,ON,22.7,ON,-5.7,ON,20.1,ON,-7.2,ON,22.7,ON,-11.6,ON,24.3,ON,-8.3,ON,20.5,ON,6.1,ON,23.0,ON,6.6,ON,5.4,ON,5.4,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
2777,2021-01-19 15:13:48,22.4,ON,10.0,ON,23.4,ON,18.4,ON,22.6,ON,19.3,ON,23.8,ON,6.2,ON,23.4,ON,-3.1,ON,21.7,ON,8.5,ON,22.0,ON,-0.9,ON,22.7,ON,-11.5,ON,21.7,ON,-2.5,ON,26.8,ON,-9.8,ON,22.7,ON,-5.8,ON,20.1,ON,-7.3,ON,22.8,ON,-11.7,ON,24.4,ON,-8.3,ON,20.5,ON,6.2,ON,23.0,ON,6.1,ON,5.4,ON,5.4,ON,6.0,ON,6.0,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
2778,2021-01-19 15:14:03,22.4,ON,12.6,ON,23.4,ON,15.3,ON,22.6,ON,15.1,ON,23.8,ON,6.6,ON,23.3,ON,-3.1,ON,21.7,ON,8.5,ON,22.0,ON,-0.9,ON,22.7,ON,-11.5,ON,21.7,ON,-2.4,ON,26.8,ON,-10.0,ON,22.7,ON,-5.8,ON,20.1,ON,-7.1,ON,22.8,ON,-11.5,ON,24.4,ON,-7.9,ON,20.5,ON,5.8,ON,22.9,ON,7.2,ON,5.4,ON,5.4,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
2779,2021-01-19 15:14:18,22.4,ON,9.5,ON,23.4,ON,19.5,ON,22.6,ON,20.5,ON,23.4,ON,5.8,ON,23.4,ON,-3.1,ON,21.7,ON,8.2,ON,22.0,ON,-0.9,ON,22.6,ON,-11.4,ON,21.7,ON,-2.3,ON,26.8,ON,-9.2,ON,22.7,ON,-5.7,ON,20.1,ON,-7.0,ON,22.8,ON,-11.5,ON,24.4,ON,-8.2,ON,20.5,ON,6.0,ON,23.0,ON,7.1,ON,5.5,ON,5.5,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,15.9,ON,15.9,ON,
2780,2021-01-19 15:14:51,22.4,ON,11.4,ON,23.4,ON,20.7,ON,22.7,ON,10.7,ON,23.5,ON,3.1,ON,23.2,ON,-3.1,ON,21.7,ON,9.4,ON,22.0,ON,-0.9,ON,22.6,ON,-12.5,ON,21.7,ON,-2.4,ON,26.8,ON,-10.8,ON,22.7,ON,-5.9,ON,20.1,ON,-8.1,ON,22.8,ON,-12.7,ON,24.3,ON,-9.6,ON,20.5,ON,7.0,ON,22.9,ON,4.9,ON,5.5,ON,5.5,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
2781,2021-01-19 15:15:06,22.3,ON,9.6,ON,23.5,ON,21.4,ON,22.8,ON,15.6,ON,23.6,ON,2.9,ON,23.4,ON,-3.1,ON,21.7,ON,8.0,ON,22.0,ON,-1.3,ON,22.7,ON,-18.8,ON,21.7,ON,-2.6,ON,26.8,ON,-20.3,ON,22.7,ON,-6.1,ON,20.1,ON,-10.7,ON,22.8,ON,-21.2,ON,24.3,ON,-19.7,ON,20.5,ON,5.3,ON,22.9,ON,-1.4,ON,5.5,ON,5.5,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
2782,2021-01-19 15:15:21,22.4,ON,9.5,ON,23.4,ON,21.7,ON,22.8,ON,15.7,ON,23.4,ON,3.4,ON,23.2,ON,-3.1,ON,21.7,ON,8.0,ON,22.0,ON,-2.3,ON,22.7,ON,-24.4,ON,21.7,ON,-2.6,ON,26.8,ON,-22.3,ON,22.7,ON,-6.2,ON,20.1,ON,-12.9,ON,22.8,ON,-24.1,ON,24.2,ON,-21.6,ON,20.5,ON,5.9,ON,22.9,ON,-3.2,ON,5.5,ON,5.5,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
2783,2021-01-19 15:15:55,22.3,ON,9.3,ON,23.5,ON,21.9,ON,22.9,ON,15.9,ON,23.4,ON,5.1,ON,23.3,ON,-3.1,ON,21.7,ON,8.0,ON,22.0,ON,-2.2,ON,22.7,ON,-24.1,ON,21.7,ON,-2.9,ON,26.7,ON,-22.5,ON,22.7,ON,-6.1,ON,20.0,ON,-12.4,ON,22.7,ON,-23.5,ON,24.3,ON,-21.2,ON,20.5,ON,5.7,ON,22.9,ON,-2.8,ON,5.6,ON,5.6,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
2784,2021-01-19 15:16:10,22.4,ON,8.9,ON,23.5,ON,22.6,ON,22.9,ON,15.9,ON,23.6,ON,5.6,ON,23.3,ON,-3.1,ON,21.7,ON,7.4,ON,22.0,ON,-2.1,ON,22.6,ON,-23.0,ON,21.7,ON,-2.7,ON,26.8,ON,-21.9,ON,22.7,ON,-6.0,ON,20.1,ON,-11.6,ON,22.8,ON,-23.1,ON,24.3,ON,-20.9,ON,20.5,ON,5.2,ON,23.0,ON,-2.4,ON,5.6,ON,5.6,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
2785,2021-01-19 15:16:25,22.4,ON,9.4,ON,23.5,ON,22.3,ON,22.9,ON,16.0,ON,23.3,ON,4.4,ON,23.2,ON,-3.1,ON,21.7,ON,7.2,ON,22.0,ON,-2.2,ON,22.7,ON,-23.3,ON,21.7,ON,-2.5,ON,26.8,ON,-21.6,ON,22.7,ON,-6.0,ON,20.0,ON,-11.7,ON,22.8,ON,-22.8,ON,24.3,ON,-20.5,ON,20.4,ON,5.3,ON,23.0,ON,-2.6,ON,5.6,ON,5.6,ON,4.6,ON,4.6,ON,0.0,OFF,0.0,OFF,16.7,ON,16.8,ON,
2786,2021-01-19 15:17:01,22.3,ON,9.2,ON,23.5,ON,22.2,ON,22.8,ON,14.9,ON,23.4,ON,5.1,ON,23.1,ON,-3.1,ON,21.7,ON,7.1,ON,22.0,ON,-2.2,ON,22.6,ON,-23.6,ON,21.7,ON,-1.8,ON,26.8,ON,-21.2,ON,22.7,ON,-5.9,ON,20.0,ON,-11.9,ON,22.9,ON,-23.0,ON,24.3,ON,-20.7,ON,20.5,ON,5.3,ON,22.9,ON,-2.6,ON,5.6,ON,5.6,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
2787,2021-01-19 15:17:19,22.4,ON,8.7,ON,23.5,ON,22.2,ON,22.7,ON,14.7,ON,23.4,ON,5.1,ON,23.2,ON,-3.1,ON,21.7,ON,7.0,ON,22.0,ON,-2.1,ON,22.7,ON,-23.1,ON,21.7,ON,-1.9,ON,26.8,ON,-21.6,ON,22.7,ON,-5.8,ON,20.0,ON,-11.5,ON,22.9,ON,-22.7,ON,24.3,ON,-20.3,ON,20.5,ON,5.2,ON,22.9,ON,-2.1,ON,5.7,ON,5.7,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
2788,2021-01-19 15:19:12,22.3,ON,9.3,ON,23.5,ON,22.8,ON,22.3,ON,15.0,ON,23.1,ON,5.6,ON,24.0,ON,-3.1,ON,21.6,ON,6.5,ON,22.0,ON,-2.1,ON,22.6,ON,-22.8,ON,21.7,ON,-1.6,ON,26.7,ON,-21.1,ON,22.8,ON,-5.8,ON,20.0,ON,-11.1,ON,23.1,ON,-22.0,ON,24.3,ON,-19.7,ON,20.5,ON,4.5,ON,22.9,ON,-1.2,ON,5.8,ON,5.8,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
2789,2021-01-19 15:19:27,22.3,ON,9.4,ON,23.5,ON,22.4,ON,22.3,ON,15.0,ON,23.5,ON,6.0,ON,24.0,ON,-3.1,ON,21.6,ON,6.9,ON,21.9,ON,-2.2,ON,22.7,ON,-23.7,ON,21.7,ON,-1.4,ON,26.8,ON,-22.4,ON,22.8,ON,-6.0,ON,20.0,ON,-12.0,ON,23.1,ON,-23.6,ON,24.3,ON,-21.1,ON,20.5,ON,5.1,ON,22.9,ON,-3.0,ON,5.8,ON,5.8,ON,5.0,ON,5.1,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
2790,2021-01-19 15:19:42,22.3,ON,9.4,ON,23.5,ON,22.7,ON,22.3,ON,15.0,ON,23.5,ON,6.5,ON,24.0,ON,-3.1,ON,21.6,ON,6.3,ON,22.0,ON,-2.1,ON,22.7,ON,-23.2,ON,21.7,ON,-1.5,ON,26.7,ON,-21.4,ON,22.8,ON,-6.0,ON,20.0,ON,-11.2,ON,23.1,ON,-22.8,ON,24.4,ON,-20.2,ON,20.5,ON,4.1,ON,22.9,ON,-2.0,ON,5.8,ON,5.8,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
2791,2021-01-19 15:20:18,22.3,ON,8.6,ON,23.5,ON,22.2,ON,22.2,ON,14.8,ON,23.4,ON,8.0,ON,24.0,ON,-3.1,ON,21.6,ON,6.6,ON,22.0,ON,-2.1,ON,22.7,ON,-22.8,ON,21.7,ON,-1.5,ON,26.7,ON,-21.2,ON,22.8,ON,-6.1,ON,20.0,ON,-11.3,ON,23.1,ON,-22.4,ON,24.4,ON,-19.9,ON,20.5,ON,4.1,ON,22.9,ON,-1.8,ON,5.8,ON,5.8,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,17.3,ON,17.4,ON,
2792,2021-01-19 15:20:33,22.3,ON,8.7,ON,23.5,ON,22.4,ON,22.1,ON,14.7,ON,23.4,ON,9.0,ON,24.1,ON,-3.1,ON,21.5,ON,5.5,ON,22.0,ON,-2.2,ON,22.7,ON,-24.8,ON,21.7,ON,-1.4,ON,26.7,ON,-22.8,ON,22.8,ON,-6.0,ON,20.0,ON,-11.6,ON,23.2,ON,-24.1,ON,24.3,ON,-21.8,ON,20.5,ON,3.9,ON,22.9,ON,-3.1,ON,5.8,ON,5.8,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
2793,2021-01-19 15:20:48,22.3,ON,8.6,ON,23.5,ON,22.3,ON,22.1,ON,15.0,ON,23.4,ON,8.5,ON,24.0,ON,-3.1,ON,21.6,ON,6.2,ON,22.0,ON,-2.4,ON,22.7,ON,-25.2,ON,21.7,ON,-1.5,ON,26.7,ON,-23.3,ON,22.8,ON,-6.1,ON,20.0,ON,-12.3,ON,23.1,ON,-24.7,ON,24.3,ON,-22.5,ON,20.5,ON,3.9,ON,22.9,ON,-2.4,ON,5.8,ON,5.8,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
2794,2021-01-19 15:21:23,22.2,ON,8.9,ON,23.5,ON,22.5,ON,22.1,ON,15.1,ON,23.4,ON,8.9,ON,24.1,ON,-3.1,ON,21.6,ON,6.0,ON,21.9,ON,-2.3,ON,22.7,ON,-25.3,ON,21.7,ON,-1.5,ON,26.7,ON,-23.5,ON,22.8,ON,-6.1,ON,20.0,ON,-12.2,ON,23.2,ON,-25.0,ON,24.3,ON,-22.4,ON,20.5,ON,3.8,ON,22.9,ON,-3.5,ON,5.9,ON,5.9,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
2795,2021-01-19 15:21:38,22.3,ON,8.7,ON,23.5,ON,22.6,ON,22.1,ON,14.8,ON,23.3,ON,8.5,ON,24.1,ON,-3.1,ON,21.5,ON,6.2,ON,21.9,ON,-2.4,ON,22.7,ON,-25.5,ON,21.7,ON,-1.2,ON,26.7,ON,-23.6,ON,22.8,ON,-6.4,ON,20.0,ON,-12.2,ON,23.2,ON,-25.1,ON,24.3,ON,-22.7,ON,20.5,ON,4.2,ON,22.9,ON,-4.3,ON,5.9,ON,5.9,ON,6.0,ON,6.0,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
2796,2021-01-19 15:21:53,22.2,ON,8.7,ON,23.5,ON,22.4,ON,22.2,ON,15.6,ON,23.5,ON,8.2,ON,24.1,ON,-3.1,ON,21.5,ON,6.3,ON,22.0,ON,-2.3,ON,22.7,ON,-25.7,ON,21.7,ON,-1.4,ON,26.6,ON,-24.1,ON,22.8,ON,-6.4,ON,20.0,ON,-12.5,ON,23.2,ON,-25.5,ON,24.3,ON,-23.4,ON,20.5,ON,3.9,ON,22.9,ON,-3.2,ON,5.9,ON,5.9,ON,6.0,ON,6.0,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
2797,2021-01-19 15:22:26,22.3,ON,9.5,ON,23.5,ON,23.3,ON,22.3,ON,16.5,ON,23.4,ON,7.5,ON,24.2,ON,-3.1,ON,21.5,ON,6.3,ON,22.0,ON,-2.4,ON,22.7,ON,-25.4,ON,21.7,ON,-1.4,ON,26.6,ON,-23.5,ON,22.8,ON,-6.2,ON,20.0,ON,-12.2,ON,23.1,ON,-25.1,ON,24.3,ON,-22.9,ON,20.5,ON,3.9,ON,22.9,ON,-4.3,ON,5.9,ON,5.9,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
2798,2021-01-19 15:22:41,22.2,ON,9.5,ON,23.5,ON,23.3,ON,22.4,ON,16.6,ON,23.4,ON,7.7,ON,24.2,ON,-3.1,ON,21.5,ON,6.2,ON,21.9,ON,-2.4,ON,22.7,ON,-25.6,ON,21.7,ON,-1.4,ON,26.6,ON,-23.5,ON,22.8,ON,-6.2,ON,20.0,ON,-12.4,ON,23.1,ON,-25.3,ON,24.3,ON,-23.0,ON,20.5,ON,3.2,ON,22.9,ON,-3.7,ON,5.9,ON,5.9,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
2799,2021-01-19 15:22:57,22.2,ON,9.5,ON,23.0,ON,23.4,ON,22.5,ON,16.6,ON,23.5,ON,7.7,ON,24.3,ON,-3.1,ON,21.5,ON,6.5,ON,21.9,ON,-2.4,ON,22.7,ON,-25.9,ON,21.7,ON,-1.8,ON,26.6,ON,-24.1,ON,22.8,ON,-6.4,ON,20.0,ON,-12.6,ON,23.1,ON,-25.6,ON,24.3,ON,-23.3,ON,20.5,ON,3.9,ON,22.9,ON,-4.4,ON,5.9,ON,5.9,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
