no, tanggal,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2800,2021-01-19 15:23:31,22.2,ON,9.5,ON,22.8,ON,23.5,ON,22.6,ON,16.4,ON,23.5,ON,7.8,ON,24.3,ON,-3.1,ON,21.5,ON,7.1,ON,21.9,ON,-2.1,ON,22.7,ON,-22.1,ON,21.7,ON,-1.9,ON,26.7,ON,-15.0,ON,22.9,ON,-6.1,ON,20.0,ON,-11.2,ON,23.1,ON,-21.9,ON,24.2,ON,-19.3,ON,20.5,ON,4.6,ON,22.9,ON,-0.8,ON,5.9,ON,5.9,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
2801,2021-01-19 15:23:47,22.2,ON,9.7,ON,22.7,ON,24.3,ON,22.6,ON,16.7,ON,23.4,ON,7.7,ON,24.4,ON,-3.1,ON,21.4,ON,6.1,ON,21.9,ON,-2.7,ON,22.7,ON,-31.4,ON,21.7,ON,-1.8,ON,26.7,ON,-19.7,ON,22.8,ON,-6.3,ON,20.0,ON,-13.0,ON,23.1,ON,-26.2,ON,24.3,ON,-23.8,ON,20.5,ON,3.1,ON,22.9,ON,-5.3,ON,5.9,ON,5.9,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
2802,2021-01-19 15:24:02,22.2,ON,9.6,ON,22.8,ON,24.4,ON,22.7,ON,16.5,ON,23.5,ON,7.6,ON,24.4,ON,-3.1,ON,21.4,ON,6.3,ON,21.9,ON,-2.7,ON,22.7,ON,-31.2,ON,21.7,ON,-2.0,ON,26.7,ON,-19.1,ON,22.8,ON,-6.3,ON,20.0,ON,-13.2,ON,23.0,ON,-26.2,ON,24.2,ON,-23.7,ON,20.4,ON,3.9,ON,22.9,ON,-4.9,ON,5.8,ON,5.8,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
2803,2021-01-19 15:24:17,22.1,ON,9.9,ON,22.8,ON,24.9,ON,22.7,ON,16.8,ON,23.6,ON,8.0,ON,24.4,ON,-3.1,ON,21.4,ON,5.9,ON,21.9,ON,-2.8,ON,22.7,ON,-30.5,ON,21.7,ON,-1.9,ON,26.8,ON,-18.8,ON,22.9,ON,-6.1,ON,20.0,ON,-12.4,ON,23.0,ON,-25.9,ON,24.3,ON,-23.4,ON,20.4,ON,3.6,ON,22.9,ON,-4.7,ON,5.6,ON,5.6,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
2804,2021-01-19 15:24:40,22.1,ON,10.0,ON,22.8,ON,24.8,ON,22.8,ON,16.6,ON,23.6,ON,7.4,ON,24.3,ON,-3.1,ON,21.5,ON,5.9,ON,21.9,ON,-2.7,ON,22.7,ON,-32.0,ON,21.7,ON,-2.0,ON,26.8,ON,-20.3,ON,22.8,ON,-6.2,ON,20.0,ON,-13.1,ON,23.0,ON,-26.4,ON,24.3,ON,-24.3,ON,20.5,ON,4.1,ON,22.9,ON,-5.8,ON,5.4,ON,5.4,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
2805,2021-01-19 15:24:55,22.1,ON,9.9,ON,22.8,ON,24.9,ON,22.8,ON,16.6,ON,23.6,ON,8.0,ON,24.4,ON,-3.1,ON,21.4,ON,6.1,ON,21.9,ON,-2.9,ON,22.8,ON,-32.2,ON,21.7,ON,-2.1,ON,26.9,ON,-20.2,ON,22.8,ON,-6.4,ON,20.0,ON,-13.1,ON,23.0,ON,-26.7,ON,24.3,ON,-24.2,ON,20.4,ON,4.0,ON,22.9,ON,-5.8,ON,5.2,ON,5.2,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
2806,2021-01-19 15:25:10,22.2,ON,9.9,ON,22.7,ON,25.1,ON,22.8,ON,16.6,ON,23.6,ON,8.0,ON,24.4,ON,-3.1,ON,21.5,ON,6.1,ON,21.9,ON,-2.9,ON,22.7,ON,-31.7,ON,21.7,ON,-2.2,ON,26.9,ON,-20.7,ON,22.8,ON,-6.4,ON,20.0,ON,-13.2,ON,23.0,ON,-26.6,ON,24.3,ON,-24.4,ON,20.5,ON,4.2,ON,22.9,ON,-5.7,ON,5.0,ON,5.0,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
2807,2021-01-19 15:25:45,22.0,ON,10.0,ON,22.6,ON,25.3,ON,22.9,ON,16.9,ON,23.5,ON,8.1,ON,23.5,ON,-3.1,ON,21.4,ON,6.6,ON,22.0,ON,-2.9,ON,22.7,ON,-32.5,ON,21.7,ON,-2.4,ON,26.9,ON,-20.4,ON,22.9,ON,-6.3,ON,19.9,ON,-13.4,ON,23.0,ON,-26.9,ON,24.2,ON,-24.5,ON,20.4,ON,3.9,ON,22.9,ON,-5.0,ON,4.5,ON,4.5,ON,4.1,ON,4.1,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2808,2021-01-19 15:26:00,22.1,ON,9.7,ON,22.6,ON,25.2,ON,22.9,ON,16.5,ON,23.6,ON,7.1,ON,23.5,ON,-3.1,ON,21.4,ON,6.6,ON,21.9,ON,-3.1,ON,22.7,ON,-31.6,ON,21.7,ON,-2.2,ON,26.9,ON,-20.6,ON,22.9,ON,-6.2,ON,20.0,ON,-13.4,ON,23.0,ON,-26.7,ON,24.2,ON,-24.2,ON,20.4,ON,4.5,ON,22.9,ON,-4.9,ON,4.4,ON,4.4,ON,4.0,ON,4.0,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2809,2021-01-19 15:26:16,22.1,ON,9.6,ON,22.5,ON,25.5,ON,22.9,ON,16.5,ON,23.6,ON,8.0,ON,23.5,ON,-3.1,ON,21.4,ON,6.2,ON,22.0,ON,-2.8,ON,22.7,ON,-30.9,ON,21.7,ON,-2.3,ON,27.0,ON,-20.5,ON,22.9,ON,-6.1,ON,19.9,ON,-12.8,ON,23.0,ON,-26.0,ON,24.2,ON,-23.6,ON,20.4,ON,3.7,ON,22.9,ON,-4.8,ON,4.3,ON,4.3,ON,4.1,ON,4.1,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2810,2021-01-19 15:26:50,22.1,ON,8.7,ON,22.5,ON,25.1,ON,22.8,ON,15.1,ON,23.7,ON,7.1,ON,23.4,ON,-3.1,ON,21.4,ON,6.7,ON,22.0,ON,-2.7,ON,22.6,ON,-30.9,ON,21.7,ON,-2.3,ON,26.9,ON,-20.3,ON,22.9,ON,-6.1,ON,19.9,ON,-13.1,ON,23.0,ON,-26.3,ON,24.2,ON,-24.1,ON,20.4,ON,4.9,ON,22.8,ON,-5.1,ON,4.0,ON,4.0,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
2811,2021-01-19 15:27:05,22.1,ON,8.2,ON,22.5,ON,25.1,ON,22.7,ON,15.1,ON,23.7,ON,7.5,ON,23.4,ON,-3.1,ON,21.4,ON,6.2,ON,21.9,ON,-2.8,ON,22.7,ON,-30.8,ON,21.7,ON,-2.4,ON,27.0,ON,-23.2,ON,22.9,ON,-6.1,ON,19.9,ON,-12.3,ON,23.0,ON,-24.7,ON,24.2,ON,-22.2,ON,20.4,ON,3.8,ON,22.8,ON,-3.9,ON,3.9,ON,3.9,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,18.0,ON,18.0,ON,
2812,2021-01-19 15:27:20,22.1,ON,8.2,ON,22.5,ON,25.2,ON,22.6,ON,14.7,ON,23.8,ON,7.0,ON,23.5,ON,-3.1,ON,21.4,ON,6.7,ON,21.9,ON,-2.9,ON,22.6,ON,-31.5,ON,21.7,ON,-2.3,ON,26.9,ON,-24.1,ON,22.9,ON,-6.1,ON,19.9,ON,-12.7,ON,23.0,ON,-25.8,ON,24.2,ON,-23.3,ON,20.4,ON,4.5,ON,22.9,ON,-4.7,ON,3.9,ON,3.9,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.9,ON,18.0,ON,
2813,2021-01-19 15:27:54,22.2,ON,8.2,ON,22.5,ON,25.0,ON,22.5,ON,14.8,ON,23.8,ON,6.4,ON,23.4,ON,-3.1,ON,21.4,ON,6.6,ON,21.9,ON,-2.8,ON,22.6,ON,-30.6,ON,21.7,ON,-2.4,ON,26.9,ON,-22.8,ON,22.9,ON,-6.1,ON,19.9,ON,-12.1,ON,23.0,ON,-24.4,ON,24.2,ON,-21.7,ON,20.5,ON,3.7,ON,22.8,ON,-4.6,ON,4.0,ON,4.0,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
2814,2021-01-19 15:28:09,22.2,ON,7.9,ON,22.4,ON,25.2,ON,22.4,ON,15.1,ON,23.8,ON,7.5,ON,23.4,ON,-3.1,ON,21.4,ON,6.3,ON,22.0,ON,-2.8,ON,22.5,ON,-30.7,ON,21.7,ON,-2.5,ON,26.9,ON,-23.0,ON,22.9,ON,-6.1,ON,19.9,ON,-12.0,ON,23.0,ON,-24.5,ON,24.2,ON,-22.0,ON,20.4,ON,4.1,ON,22.9,ON,-3.5,ON,4.1,ON,4.1,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
2815,2021-01-19 15:28:24,22.2,ON,8.1,ON,22.4,ON,25.4,ON,22.4,ON,15.1,ON,23.8,ON,6.8,ON,23.4,ON,-3.1,ON,21.4,ON,6.3,ON,21.9,ON,-2.8,ON,22.5,ON,-30.8,ON,21.7,ON,-2.5,ON,26.9,ON,-23.1,ON,22.9,ON,-6.1,ON,19.9,ON,-12.4,ON,23.0,ON,-24.6,ON,24.2,ON,-22.1,ON,20.4,ON,4.3,ON,22.8,ON,-4.1,ON,4.2,ON,4.2,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
2816,2021-01-19 15:28:59,22.2,ON,7.9,ON,22.4,ON,25.0,ON,22.3,ON,14.9,ON,23.5,ON,7.0,ON,23.4,ON,-3.1,ON,21.4,ON,6.8,ON,21.9,ON,-2.9,ON,22.5,ON,-31.6,ON,21.6,ON,-2.7,ON,27.0,ON,-24.1,ON,22.9,ON,-6.1,ON,19.9,ON,-13.1,ON,23.0,ON,-25.7,ON,24.2,ON,-23.1,ON,20.5,ON,4.4,ON,22.8,ON,-4.5,ON,4.4,ON,4.4,ON,6.0,ON,6.0,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
2817,2021-01-19 15:29:15,22.3,ON,7.8,ON,22.4,ON,25.6,ON,22.3,ON,16.9,ON,23.4,ON,4.9,ON,23.4,ON,-3.1,ON,21.4,ON,6.6,ON,21.9,ON,-2.7,ON,22.5,ON,-31.2,ON,21.7,ON,-2.7,ON,26.9,ON,-20.0,ON,22.9,ON,-6.1,ON,19.9,ON,-13.2,ON,23.0,ON,-26.7,ON,24.2,ON,-24.1,ON,20.4,ON,4.4,ON,22.9,ON,-5.0,ON,4.5,ON,4.5,ON,6.0,ON,6.0,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
2818,2021-01-19 15:29:30,22.3,ON,7.7,ON,22.4,ON,24.8,ON,22.3,ON,14.4,ON,23.4,ON,4.4,ON,23.4,ON,-3.1,ON,21.4,ON,7.5,ON,21.9,ON,-2.9,ON,22.5,ON,-32.0,ON,21.6,ON,-2.7,ON,26.9,ON,-21.6,ON,22.9,ON,-6.3,ON,19.9,ON,-14.8,ON,23.0,ON,-28.5,ON,24.2,ON,-24.8,ON,20.5,ON,5.4,ON,22.9,ON,-6.5,ON,4.6,ON,4.6,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
2819,2021-01-19 15:30:04,22.3,ON,8.1,ON,22.3,ON,25.3,ON,22.2,ON,15.4,ON,23.4,ON,4.1,ON,23.3,ON,-3.1,ON,21.4,ON,7.1,ON,21.9,ON,-2.8,ON,22.6,ON,-29.7,ON,21.7,ON,-2.5,ON,27.0,ON,-19.5,ON,22.9,ON,-6.2,ON,19.9,ON,-14.7,ON,23.0,ON,-27.9,ON,24.2,ON,-25.5,ON,20.5,ON,5.5,ON,22.8,ON,-6.4,ON,4.7,ON,4.7,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
2820,2021-01-19 15:30:19,22.3,ON,7.3,ON,22.2,ON,24.9,ON,22.2,ON,14.7,ON,23.5,ON,4.2,ON,23.3,ON,-3.1,ON,21.4,ON,7.2,ON,21.9,ON,-2.7,ON,22.6,ON,-31.4,ON,21.7,ON,-2.8,ON,27.0,ON,-23.3,ON,22.9,ON,-6.2,ON,19.9,ON,-14.1,ON,23.0,ON,-26.3,ON,24.2,ON,-23.2,ON,20.4,ON,5.3,ON,22.8,ON,-5.5,ON,4.8,ON,4.8,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
2821,2021-01-19 15:30:34,22.3,ON,7.2,ON,22.3,ON,25.2,ON,22.1,ON,14.7,ON,23.5,ON,5.0,ON,23.3,ON,-3.1,ON,21.4,ON,7.2,ON,21.9,ON,-2.9,ON,22.6,ON,-31.8,ON,21.7,ON,-2.6,ON,27.0,ON,-24.1,ON,22.9,ON,-6.2,ON,19.9,ON,-13.2,ON,23.0,ON,-26.0,ON,24.2,ON,-23.2,ON,20.4,ON,4.5,ON,22.8,ON,-4.8,ON,4.9,ON,4.9,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
2822,2021-01-19 15:31:08,22.4,ON,7.0,ON,23.0,ON,24.9,ON,22.1,ON,15.0,ON,23.4,ON,4.7,ON,23.3,ON,-3.1,ON,21.4,ON,7.1,ON,21.9,ON,-2.9,ON,22.6,ON,-31.6,ON,21.7,ON,-2.7,ON,26.9,ON,-23.3,ON,22.9,ON,-6.1,ON,19.9,ON,-13.2,ON,23.0,ON,-25.7,ON,24.2,ON,-22.9,ON,20.4,ON,4.8,ON,22.8,ON,-4.5,ON,5.1,ON,5.1,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,16.5,ON,16.5,ON,
2823,2021-01-19 15:31:24,22.3,ON,7.4,ON,22.9,ON,25.0,ON,22.1,ON,15.2,ON,23.4,ON,5.4,ON,23.2,ON,-3.1,ON,21.4,ON,7.1,ON,21.9,ON,-2.9,ON,22.6,ON,-31.5,ON,21.7,ON,-2.6,ON,26.9,ON,-24.0,ON,22.9,ON,-6.2,ON,19.9,ON,-13.5,ON,23.0,ON,-26.1,ON,24.2,ON,-23.3,ON,20.4,ON,5.1,ON,22.8,ON,-4.8,ON,5.1,ON,5.1,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
2824,2021-01-19 15:31:39,22.4,ON,7.6,ON,22.9,ON,25.1,ON,22.1,ON,15.2,ON,23.4,ON,5.1,ON,23.2,ON,-3.1,ON,21.4,ON,6.5,ON,21.9,ON,-2.8,ON,22.6,ON,-30.9,ON,21.6,ON,-2.9,ON,26.8,ON,-23.0,ON,22.9,ON,-6.1,ON,19.9,ON,-12.6,ON,23.0,ON,-25.2,ON,24.2,ON,-22.1,ON,20.4,ON,4.1,ON,22.8,ON,-4.4,ON,5.2,ON,5.2,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
2825,2021-01-19 15:32:13,22.4,ON,7.6,ON,22.9,ON,24.9,ON,22.3,ON,16.3,ON,23.3,ON,5.7,ON,23.2,ON,-3.1,ON,21.3,ON,6.8,ON,21.9,ON,-2.8,ON,22.6,ON,-30.8,ON,21.7,ON,-3.1,ON,26.8,ON,-22.8,ON,22.9,ON,-6.1,ON,19.9,ON,-12.5,ON,23.0,ON,-25.2,ON,24.1,ON,-21.7,ON,20.4,ON,4.2,ON,22.8,ON,-4.4,ON,5.3,ON,5.3,ON,4.6,ON,4.6,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
2826,2021-01-19 15:32:28,22.4,ON,7.5,ON,22.9,ON,24.2,ON,22.3,ON,16.1,ON,23.3,ON,5.5,ON,23.2,ON,-3.1,ON,21.4,ON,6.6,ON,21.9,ON,-2.7,ON,22.6,ON,-30.8,ON,21.7,ON,-2.8,ON,26.8,ON,-23.2,ON,22.9,ON,-6.1,ON,19.9,ON,-12.6,ON,23.0,ON,-25.2,ON,24.2,ON,-22.0,ON,20.4,ON,3.5,ON,22.8,ON,-4.4,ON,5.3,ON,5.3,ON,4.6,ON,4.6,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
2827,2021-01-19 15:32:43,22.5,ON,7.5,ON,22.9,ON,24.4,ON,22.4,ON,16.4,ON,23.2,ON,4.8,ON,23.2,ON,-3.1,ON,21.3,ON,6.8,ON,21.9,ON,-2.9,ON,22.6,ON,-31.3,ON,21.7,ON,-3.1,ON,26.8,ON,-23.4,ON,22.9,ON,-6.1,ON,19.9,ON,-13.1,ON,23.0,ON,-25.7,ON,24.2,ON,-22.5,ON,20.4,ON,4.2,ON,22.8,ON,-4.0,ON,5.3,ON,5.3,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
2828,2021-01-19 15:32:59,22.4,ON,7.2,ON,22.8,ON,24.5,ON,22.5,ON,16.2,ON,23.2,ON,5.2,ON,23.2,ON,-3.1,ON,21.4,ON,6.6,ON,21.9,ON,-2.8,ON,22.6,ON,-31.2,ON,21.7,ON,-3.2,ON,26.7,ON,-23.4,ON,22.9,ON,-6.2,ON,19.9,ON,-12.7,ON,23.0,ON,-25.2,ON,24.2,ON,-22.2,ON,20.4,ON,4.1,ON,22.8,ON,-4.5,ON,5.4,ON,5.4,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
2829,2021-01-19 15:33:14,22.5,ON,7.1,ON,22.9,ON,24.4,ON,22.5,ON,16.2,ON,23.2,ON,6.1,ON,23.2,ON,-3.1,ON,21.4,ON,6.5,ON,21.9,ON,-2.7,ON,22.6,ON,-30.9,ON,21.6,ON,-3.1,ON,26.7,ON,-23.1,ON,22.9,ON,-6.1,ON,19.9,ON,-12.6,ON,23.0,ON,-25.1,ON,24.2,ON,-22.1,ON,20.4,ON,4.2,ON,22.8,ON,-4.5,ON,5.4,ON,5.4,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
2830,2021-01-19 15:33:29,22.5,ON,7.3,ON,22.9,ON,24.0,ON,22.6,ON,16.0,ON,23.2,ON,5.1,ON,23.1,ON,-3.1,ON,21.4,ON,7.3,ON,21.8,ON,-2.9,ON,22.6,ON,-31.5,ON,21.7,ON,-3.1,ON,26.7,ON,-23.5,ON,22.9,ON,-5.9,ON,19.9,ON,-13.1,ON,23.0,ON,-25.6,ON,24.2,ON,-22.6,ON,20.4,ON,4.3,ON,22.8,ON,-4.5,ON,5.4,ON,5.4,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
2831,2021-01-19 15:33:45,22.5,ON,8.0,ON,22.8,ON,24.4,ON,22.6,ON,16.5,ON,23.5,ON,5.8,ON,23.1,ON,-3.1,ON,21.4,ON,6.8,ON,21.9,ON,-2.8,ON,22.6,ON,-31.1,ON,21.6,ON,-3.2,ON,26.7,ON,-23.7,ON,22.9,ON,-6.1,ON,19.9,ON,-13.0,ON,23.0,ON,-25.7,ON,24.2,ON,-22.9,ON,20.4,ON,4.8,ON,22.8,ON,-4.8,ON,5.5,ON,5.5,ON,4.1,ON,4.1,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
2832,2021-01-19 15:34:00,22.5,ON,8.1,ON,22.9,ON,24.0,ON,22.6,ON,16.4,ON,23.5,ON,7.9,ON,23.9,ON,-3.1,ON,21.4,ON,6.9,ON,21.8,ON,-2.9,ON,22.6,ON,-31.4,ON,21.7,ON,-3.1,ON,26.7,ON,-23.5,ON,22.9,ON,-6.2,ON,19.8,ON,-12.9,ON,23.0,ON,-25.7,ON,24.2,ON,-22.4,ON,20.4,ON,3.8,ON,22.8,ON,-4.5,ON,5.5,ON,5.5,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
2833,2021-01-19 15:34:15,22.5,ON,8.5,ON,22.9,ON,24.4,ON,22.7,ON,16.7,ON,23.5,ON,7.5,ON,24.0,ON,-3.1,ON,21.4,ON,5.9,ON,21.8,ON,-2.7,ON,22.6,ON,-29.9,ON,21.6,ON,-3.2,ON,26.7,ON,-22.1,ON,22.9,ON,-6.1,ON,19.9,ON,-11.6,ON,23.0,ON,-24.1,ON,24.1,ON,-20.9,ON,20.4,ON,2.6,ON,22.8,ON,-3.4,ON,5.5,ON,5.5,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
2834,2021-01-19 15:34:31,22.5,ON,8.2,ON,22.9,ON,24.1,ON,22.7,ON,16.5,ON,23.4,ON,8.9,ON,23.9,ON,-3.1,ON,21.3,ON,5.4,ON,21.9,ON,-2.7,ON,22.6,ON,-30.1,ON,21.6,ON,-2.9,ON,26.6,ON,-21.7,ON,22.9,ON,-6.2,ON,19.8,ON,-11.2,ON,23.0,ON,-24.0,ON,24.2,ON,-20.4,ON,20.4,ON,0.7,ON,22.8,ON,-3.2,ON,5.5,ON,5.5,ON,4.0,ON,4.0,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
2835,2021-01-19 15:34:46,22.5,ON,8.3,ON,22.9,ON,24.3,ON,22.7,ON,16.3,ON,23.4,ON,9.4,ON,23.9,ON,-3.1,ON,21.3,ON,5.0,ON,21.8,ON,-2.6,ON,22.6,ON,-29.5,ON,21.7,ON,-3.0,ON,26.6,ON,-22.1,ON,22.9,ON,-6.2,ON,19.9,ON,-11.3,ON,23.0,ON,-23.9,ON,24.2,ON,-20.6,ON,20.4,ON,2.8,ON,22.8,ON,-3.1,ON,5.5,ON,5.5,ON,4.0,ON,4.0,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
2836,2021-03-04 11:37:45,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2837,2021-03-04 11:37:52,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2838,2021-03-04 11:37:55,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2839,2021-03-04 11:37:58,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2840,2021-03-04 11:38:01,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2841,2021-03-04 11:38:04,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2842,2021-03-04 11:38:07,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2843,2021-03-04 11:38:10,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2844,2021-03-04 11:38:14,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2845,2021-03-04 11:38:16,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2846,2021-03-04 11:38:20,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2847,2021-03-04 11:38:23,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2848,2021-03-04 11:38:26,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2849,2021-03-04 11:38:43,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2850,2021-03-04 11:38:49,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2851,2021-03-04 11:38:55,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2852,2021-03-04 11:39:02,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2853,2021-03-04 11:39:08,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2854,2021-03-04 11:39:14,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2855,2021-03-04 11:39:20,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2856,2021-03-04 11:39:27,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2857,2021-03-04 11:39:33,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2858,2021-03-04 11:39:39,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2859,2021-03-04 11:39:45,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2860,2021-03-04 11:39:52,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2861,2021-03-04 11:39:58,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2862,2021-03-04 11:40:04,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2863,2021-03-04 11:40:10,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2864,2021-03-04 11:40:17,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2865,2021-03-04 11:40:23,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2866,2021-03-04 11:40:29,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2867,2021-03-04 11:40:36,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2868,2021-03-04 11:40:42,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2869,2021-03-04 11:40:43,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2870,2021-03-04 11:40:48,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2871,2021-03-04 11:40:49,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2872,2021-03-04 11:40:54,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2873,2021-03-04 11:40:55,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2874,2021-03-04 11:41:00,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2875,2021-03-04 11:41:01,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2876,2021-03-04 11:41:07,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2877,2021-03-04 11:41:07,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2878,2021-03-04 11:41:25,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2879,2021-03-04 11:41:31,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2880,2021-03-04 11:41:37,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2881,2021-03-04 11:41:43,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2882,2021-03-04 11:41:50,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2883,2021-03-04 11:42:06,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2884,2021-03-04 11:42:12,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2885,2021-03-04 11:42:19,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2886,2021-03-04 11:42:25,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2887,2021-03-04 11:42:31,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2888,2021-03-04 11:42:48,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2889,2021-03-04 11:42:54,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2890,2021-03-04 11:43:00,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2891,2021-03-04 11:43:06,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2892,2021-03-04 11:43:26,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2893,2021-03-04 11:43:32,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2894,2021-03-04 11:43:39,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2895,2021-03-04 11:43:45,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2896,2021-03-04 11:43:51,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2897,2021-03-04 11:44:05,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2898,2021-03-04 11:44:11,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2899,2021-03-04 11:44:17,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2900,2021-03-04 11:44:23,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2901,2021-03-04 11:44:29,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2902,2021-03-04 11:44:43,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2903,2021-03-04 11:44:49,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2904,2021-03-04 11:44:56,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2905,2021-03-04 11:45:02,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2906,2021-03-04 11:45:08,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2907,2021-03-04 11:45:22,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2908,2021-03-04 11:45:28,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2909,2021-03-04 11:45:35,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2910,2021-03-04 11:45:41,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2911,2021-03-04 11:45:47,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2912,2021-03-04 11:46:01,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2913,2021-03-04 11:46:08,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2914,2021-03-04 11:46:14,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2915,2021-03-04 11:46:20,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2916,2021-03-04 11:46:39,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2917,2021-03-04 11:46:45,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2918,2021-03-04 11:46:51,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2919,2021-03-04 11:46:58,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2920,2021-03-04 11:47:04,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2921,2021-03-04 11:47:18,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2922,2021-03-04 11:47:24,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2923,2021-03-04 11:47:30,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2924,2021-03-04 11:47:37,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2925,2021-03-04 11:47:43,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2926,2021-03-04 11:47:57,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2927,2021-03-04 11:48:03,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2928,2021-03-04 11:48:09,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2929,2021-03-04 11:48:15,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2930,2021-03-04 11:48:21,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2931,2021-03-04 11:48:36,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2932,2021-03-04 11:48:42,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2933,2021-03-04 11:48:48,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2934,2021-03-04 11:48:54,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2935,2021-03-04 11:49:00,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2936,2021-03-04 11:49:15,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2937,2021-03-04 11:49:22,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2938,2021-03-04 11:49:28,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
