no, tanggal,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2939,2021-03-04 11:49:34,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2940,2021-03-04 11:49:52,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2941,2021-03-04 11:49:59,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2942,2021-03-04 11:50:05,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2943,2021-03-04 11:50:11,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2944,2021-03-04 11:50:17,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2945,2021-03-04 11:50:31,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2946,2021-03-04 11:50:37,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2947,2021-03-04 11:50:44,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2948,2021-03-04 11:50:50,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2949,2021-03-04 11:50:56,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2950,2021-03-04 11:51:11,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2951,2021-03-04 11:51:17,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2952,2021-03-04 11:51:23,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2953,2021-03-04 11:51:30,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2954,2021-03-04 11:51:49,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2955,2021-03-04 11:51:55,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2956,2021-03-04 11:52:02,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2957,2021-03-04 11:52:08,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2958,2021-03-04 11:52:14,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2959,2021-03-04 11:52:29,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2960,2021-03-04 11:52:35,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2961,2021-03-04 11:52:41,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2962,2021-03-04 11:52:47,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2963,2021-03-04 11:52:53,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2964,2021-03-04 11:53:07,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2965,2021-03-04 11:53:13,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2966,2021-03-04 11:53:20,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2967,2021-03-04 11:53:26,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2968,2021-03-04 11:53:32,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2969,2021-03-04 11:53:46,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2970,2021-03-04 11:53:52,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2971,2021-03-04 11:53:58,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2972,2021-03-04 11:54:05,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2973,2021-03-04 11:54:11,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2974,2021-03-04 11:54:26,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2975,2021-03-04 11:54:32,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2976,2021-03-04 11:54:38,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2977,2021-03-04 11:54:44,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2978,2021-03-04 11:54:50,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2979,2021-03-04 11:55:04,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2980,2021-03-04 11:55:10,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2981,2021-03-04 11:55:17,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2982,2021-03-04 11:55:23,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2983,2021-03-04 11:55:29,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2984,2021-03-04 11:55:45,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2985,2021-03-04 11:55:51,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2986,2021-03-04 11:55:57,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2987,2021-03-04 11:56:03,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2988,2021-03-04 11:56:22,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2989,2021-03-04 11:56:29,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2990,2021-03-04 11:56:35,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2991,2021-03-04 11:56:41,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2992,2021-03-04 11:56:47,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2993,2021-03-04 11:57:03,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2994,2021-03-04 11:57:09,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2995,2021-03-04 11:57:15,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2996,2021-03-04 11:57:21,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2997,2021-03-04 11:57:27,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2998,2021-03-04 11:57:42,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
2999,2021-03-04 11:57:48,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3000,2021-03-04 11:57:55,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3001,2021-03-04 11:58:01,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3002,2021-03-04 11:58:07,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3003,2021-03-04 11:58:22,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3004,2021-03-04 11:58:28,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3005,2021-03-04 11:58:34,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3006,2021-03-04 11:58:40,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3007,2021-03-04 11:58:46,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3008,2021-03-04 11:59:02,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3009,2021-03-04 11:59:08,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3010,2021-03-04 11:59:14,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3011,2021-03-04 11:59:20,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3012,2021-03-04 11:59:26,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3013,2021-03-04 11:59:44,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3014,2021-03-04 11:59:50,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3015,2021-03-04 11:59:56,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3016,2021-03-04 12:00:02,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3017,2021-03-04 12:00:25,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3018,2021-03-04 12:00:31,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3019,2021-03-04 12:00:38,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3020,2021-03-04 12:00:44,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3021,2021-03-04 12:01:03,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3022,2021-03-04 12:01:09,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3023,2021-03-04 12:01:15,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3024,2021-03-04 12:01:21,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3025,2021-03-04 12:01:48,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3026,2021-03-04 12:01:54,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3027,2021-03-04 12:02:00,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3028,2021-03-04 12:02:23,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3029,2021-03-04 12:02:29,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3030,2021-03-04 12:02:36,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3031,2021-03-04 12:02:42,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3032,2021-03-04 12:03:00,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3033,2021-03-04 12:03:06,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3034,2021-03-04 12:03:12,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3035,2021-03-04 12:03:19,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3036,2021-03-04 12:03:39,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3037,2021-03-04 12:03:46,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3038,2021-03-04 12:03:52,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3039,2021-03-04 12:03:58,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3040,2021-03-04 12:04:19,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3041,2021-03-04 12:04:25,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3042,2021-03-04 12:04:31,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3043,2021-03-04 12:04:38,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3044,2021-03-04 12:04:58,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3045,2021-03-04 12:05:04,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3046,2021-03-04 12:05:10,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3047,2021-03-04 12:05:16,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3048,2021-03-04 12:05:39,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3049,2021-03-04 12:05:45,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3050,2021-03-04 12:05:51,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3051,2021-03-04 12:05:57,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3052,2021-03-04 12:06:16,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3053,2021-03-04 12:06:22,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3054,2021-03-04 12:06:28,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3055,2021-03-04 12:06:34,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3056,2021-03-04 12:06:54,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3057,2021-03-04 12:07:00,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3058,2021-03-04 12:07:06,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3059,2021-03-04 12:07:12,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3060,2021-03-04 12:07:34,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3061,2021-03-04 12:07:40,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3062,2021-03-04 12:07:47,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3063,2021-03-04 12:07:53,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3064,2021-03-04 12:08:14,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3065,2021-03-04 12:08:20,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3066,2021-03-04 12:08:27,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3067,2021-03-04 12:08:33,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3068,2021-03-04 12:08:53,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3069,2021-03-04 12:08:59,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3070,2021-03-04 12:09:06,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3071,2021-03-04 12:09:12,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3072,2021-03-04 12:09:33,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3073,2021-03-04 12:09:39,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3074,2021-03-04 12:09:45,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3075,2021-03-04 12:09:51,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3076,2021-03-04 12:10:13,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
