no, tanggal,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3077,2021-03-04 12:10:20,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3078,2021-03-04 12:10:26,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3079,2021-03-04 12:10:32,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3080,2021-03-04 12:10:54,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3081,2021-03-04 12:11:00,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3082,2021-03-04 12:11:06,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3083,2021-03-04 12:11:13,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3084,2021-03-04 12:11:32,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3085,2021-03-04 12:11:39,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3086,2021-03-04 12:11:45,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3087,2021-03-04 12:11:51,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3088,2021-03-04 12:12:11,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3089,2021-03-04 12:12:18,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3090,2021-03-04 12:12:24,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3091,2021-03-04 12:12:30,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3092,2021-03-04 12:12:52,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3093,2021-03-04 12:12:58,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3094,2021-03-04 12:13:04,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3095,2021-03-04 12:13:10,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3096,2021-03-04 12:13:31,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3097,2021-03-04 12:13:37,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3098,2021-03-04 12:13:44,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3099,2021-03-04 12:13:50,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3100,2021-03-04 12:14:09,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3101,2021-03-04 12:14:15,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3102,2021-03-04 12:14:21,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3103,2021-03-04 12:14:28,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3104,2021-03-04 12:14:49,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3105,2021-03-04 12:14:55,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3106,2021-03-04 12:15:02,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3107,2021-03-04 12:15:08,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3108,2021-03-04 12:15:32,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3109,2021-03-04 12:15:38,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3110,2021-03-04 12:15:44,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3111,2021-03-04 12:15:50,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3112,2021-03-04 12:16:09,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3113,2021-03-04 12:16:15,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3114,2021-03-04 12:16:21,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3115,2021-03-04 12:16:27,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3116,2021-03-04 12:16:48,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3117,2021-03-04 12:16:54,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3118,2021-03-04 12:17:00,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3119,2021-03-04 12:17:06,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3120,2021-03-04 12:17:28,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3121,2021-03-04 12:17:34,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3122,2021-03-04 12:17:41,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3123,2021-03-04 12:17:47,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3124,2021-03-04 12:18:10,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3125,2021-03-04 12:18:16,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3126,2021-03-04 12:18:22,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3127,2021-03-04 12:18:28,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3128,2021-03-04 12:18:48,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3129,2021-03-04 12:18:54,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3130,2021-03-04 12:19:00,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3131,2021-03-04 12:19:07,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3132,2021-03-04 12:19:27,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3133,2021-03-04 12:19:33,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3134,2021-03-04 12:19:39,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3135,2021-03-04 12:19:46,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3136,2021-03-04 12:20:08,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3137,2021-03-04 12:20:14,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3138,2021-03-04 12:20:20,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3139,2021-03-04 12:20:26,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3140,2021-03-04 12:20:48,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3141,2021-03-04 12:20:54,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3142,2021-03-04 12:21:00,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3143,2021-03-04 12:21:06,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3144,2021-03-04 12:21:30,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3145,2021-03-04 12:21:36,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3146,2021-03-04 12:21:42,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3147,2021-03-04 12:21:48,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3148,2021-03-04 12:22:07,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3149,2021-03-04 12:22:13,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3150,2021-03-04 12:22:20,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3151,2021-03-04 12:22:26,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3152,2021-03-04 12:22:45,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3153,2021-03-04 12:22:52,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3154,2021-03-04 12:22:58,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3155,2021-03-04 12:23:04,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3156,2021-03-04 12:23:27,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3157,2021-03-04 12:23:33,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3158,2021-03-04 12:23:39,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3159,2021-03-04 12:23:45,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3160,2021-03-04 12:23:51,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3161,2021-03-04 12:23:57,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3162,2021-03-04 12:24:04,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3163,2021-03-04 12:24:10,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3164,2021-03-04 12:24:16,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3165,2021-03-04 12:24:22,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3166,2021-03-04 12:24:28,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3167,2021-03-04 12:24:34,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3168,2021-03-04 12:24:41,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3169,2021-03-04 12:24:47,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3170,2021-03-04 12:24:53,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3171,2021-03-04 12:24:59,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3172,2021-03-04 12:25:05,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3173,2021-03-04 12:25:11,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3174,2021-03-04 12:25:18,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3175,2021-03-04 12:25:24,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3176,2021-03-04 12:25:30,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3177,2021-03-04 12:25:36,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3178,2021-03-04 12:25:42,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3179,2021-03-04 12:25:48,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3180,2021-03-04 12:25:55,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3181,2021-03-04 12:26:01,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3182,2021-03-04 12:26:07,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3183,2021-03-04 12:26:13,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3184,2021-03-04 12:26:19,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3185,2021-03-04 12:26:25,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3186,2021-03-04 12:26:32,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3187,2021-03-04 12:26:38,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3188,2021-03-04 12:26:44,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3189,2021-03-04 12:26:50,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3190,2021-03-04 12:26:56,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3191,2021-03-04 12:27:02,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3192,2021-03-04 12:27:09,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3193,2021-03-04 12:27:15,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3194,2021-03-04 12:27:21,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3195,2021-03-04 12:27:27,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3196,2021-03-04 12:27:33,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3197,2021-03-04 12:27:39,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3198,2021-03-04 12:27:46,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3199,2021-03-04 12:27:52,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3200,2021-03-04 12:27:58,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3201,2021-03-04 12:28:04,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3202,2021-03-04 12:28:10,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3203,2021-03-04 12:28:16,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3204,2021-03-04 12:28:23,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3205,2021-03-04 12:28:29,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3206,2021-03-04 12:28:35,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3207,2021-03-04 12:28:41,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3208,2021-03-04 12:28:47,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3209,2021-03-04 12:28:53,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3210,2021-03-04 12:29:00,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3211,2021-03-04 12:29:06,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3212,2021-03-04 12:29:12,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3213,2021-03-04 12:29:18,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3214,2021-03-04 12:29:24,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
