no, tanggal,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3215,2021-03-04 12:29:31,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3216,2021-03-04 12:29:37,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3217,2021-03-04 12:29:43,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3218,2021-03-04 12:29:49,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3219,2021-03-04 12:29:55,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3220,2021-03-04 12:30:01,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3221,2021-03-04 12:30:08,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3222,2021-03-04 12:30:14,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3223,2021-03-04 12:30:20,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3224,2021-03-04 12:30:26,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3225,2021-03-04 12:30:32,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3226,2021-03-04 12:30:38,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3227,2021-03-04 12:30:45,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3228,2021-03-04 12:30:51,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3229,2021-03-04 12:30:57,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3230,2021-03-04 12:31:03,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3231,2021-03-04 12:31:09,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3232,2021-03-04 12:31:15,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3233,2021-03-04 12:31:22,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3234,2021-03-04 12:31:28,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3235,2021-03-04 12:31:34,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3236,2021-03-04 12:31:40,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3237,2021-03-04 12:31:46,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3238,2021-03-04 12:31:52,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3239,2021-03-04 12:31:59,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3240,2021-03-04 12:32:05,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3241,2021-03-04 12:32:11,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3242,2021-03-04 12:32:17,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3243,2021-03-04 12:32:23,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3244,2021-03-04 12:32:29,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3245,2021-03-04 12:32:36,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3246,2021-03-04 12:32:42,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3247,2021-03-04 12:32:48,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3248,2021-03-04 12:32:54,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3249,2021-03-04 12:33:00,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3250,2021-03-04 12:33:06,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3251,2021-03-04 12:33:13,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3252,2021-03-04 12:33:19,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3253,2021-03-04 12:33:25,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3254,2021-03-04 12:33:31,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3255,2021-03-04 12:33:37,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3256,2021-03-04 12:33:43,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3257,2021-03-04 12:33:50,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3258,2021-03-04 12:33:56,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3259,2021-03-04 12:34:02,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3260,2021-03-04 12:34:08,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3261,2021-03-04 12:34:14,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3262,2021-03-04 12:34:20,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3263,2021-03-04 12:34:27,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3264,2021-03-04 12:34:33,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3265,2021-03-04 12:34:39,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3266,2021-03-04 12:34:45,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3267,2021-03-04 12:34:51,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3268,2021-03-04 12:34:57,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3269,2021-03-04 12:35:04,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3270,2021-03-04 12:35:10,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3271,2021-03-04 12:35:16,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3272,2021-03-04 12:35:22,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3273,2021-03-04 12:35:28,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3274,2021-03-04 12:35:34,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3275,2021-03-04 12:35:41,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3276,2021-03-04 12:35:47,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3277,2021-03-04 12:35:53,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3278,2021-03-04 12:35:59,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3279,2021-03-04 12:36:05,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3280,2021-03-04 12:36:11,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3281,2021-03-04 12:36:18,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3282,2021-03-04 12:36:24,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3283,2021-03-04 12:36:30,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3284,2021-03-04 12:36:36,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3285,2021-03-04 12:36:42,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3286,2021-03-04 12:36:48,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3287,2021-03-04 12:36:55,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3288,2021-03-04 12:37:01,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3289,2021-03-04 12:37:07,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3290,2021-03-04 12:37:13,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3291,2021-03-04 12:37:19,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3292,2021-03-04 12:37:26,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3293,2021-03-04 12:37:32,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3294,2021-03-04 12:37:38,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3295,2021-03-04 12:37:44,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3296,2021-03-04 12:37:50,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3297,2021-03-04 12:37:56,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3298,2021-03-04 12:38:03,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3299,2021-03-04 12:38:09,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3300,2021-03-04 12:38:15,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3301,2021-03-04 12:38:21,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3302,2021-03-04 12:38:27,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3303,2021-03-04 12:38:33,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3304,2021-03-04 12:38:40,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3305,2021-03-04 12:38:46,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3306,2021-03-04 12:38:52,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3307,2021-03-04 12:38:58,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3308,2021-03-04 12:39:04,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3309,2021-03-04 12:39:10,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3310,2021-03-04 12:39:17,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3311,2021-03-04 12:39:23,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3312,2021-03-04 12:39:29,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3313,2021-03-04 12:39:35,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3314,2021-03-04 12:39:41,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3315,2021-03-04 12:39:47,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3316,2021-03-04 12:39:54,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3317,2021-03-04 12:40:00,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3318,2021-03-04 12:40:06,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3319,2021-03-04 12:40:12,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3320,2021-03-04 12:40:18,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3321,2021-03-04 12:40:25,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3322,2021-03-04 12:40:31,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3323,2021-03-04 12:40:37,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3324,2021-03-04 12:40:43,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3325,2021-03-04 12:40:49,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3326,2021-03-04 12:40:55,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3327,2021-03-04 12:41:02,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3328,2021-03-04 12:41:08,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3329,2021-03-04 12:47:34,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3330,2021-03-04 12:47:40,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3331,2021-03-04 12:47:47,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3332,2021-03-04 12:47:53,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3333,2021-03-04 12:47:59,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3334,2021-03-04 12:48:06,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3335,2021-03-04 12:48:26,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3336,2021-03-04 12:48:32,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3337,2021-03-04 12:48:38,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3338,2021-03-04 12:48:44,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3339,2021-03-04 12:48:50,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3340,2021-03-04 12:49:11,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3341,2021-03-04 12:49:17,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3342,2021-03-04 12:49:23,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3343,2021-03-04 12:49:29,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3344,2021-03-04 12:49:35,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3345,2021-03-04 12:49:57,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3346,2021-03-04 12:50:03,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3347,2021-03-04 12:50:09,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3348,2021-03-04 12:50:15,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3349,2021-03-04 12:50:21,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3350,2021-03-04 12:50:44,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3351,2021-03-04 12:50:50,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3352,2021-03-04 12:50:56,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
