no, tanggal,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3629,2021-03-04 13:34:25,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3630,2021-03-04 13:34:31,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3631,2021-03-04 13:34:55,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3632,2021-03-04 13:35:01,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3633,2021-03-04 13:35:08,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3634,2021-03-04 13:35:14,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3635,2021-03-04 13:35:34,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3636,2021-03-04 13:35:41,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3637,2021-03-04 13:35:47,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3638,2021-03-04 13:35:53,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3639,2021-03-04 13:35:59,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3640,2021-03-04 13:36:17,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3641,2021-03-04 13:36:23,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3642,2021-03-04 13:36:30,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3643,2021-03-04 13:36:36,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3644,2021-03-04 13:36:42,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3645,2021-03-04 13:37:06,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3646,2021-03-04 13:37:12,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3647,2021-03-04 13:37:18,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3648,2021-03-04 13:37:24,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3649,2021-03-04 13:37:47,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3650,2021-03-04 13:37:53,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3651,2021-03-04 13:37:59,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3652,2021-03-04 13:38:05,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3653,2021-03-04 13:38:27,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3654,2021-03-04 13:38:33,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3655,2021-03-04 13:38:39,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3656,2021-03-04 13:38:45,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3657,2021-03-04 13:39:09,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3658,2021-03-04 13:39:15,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3659,2021-03-04 13:39:21,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3660,2021-03-04 13:39:27,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3661,2021-03-04 13:39:50,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3662,2021-03-04 13:39:56,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3663,2021-03-04 13:40:02,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3664,2021-03-04 13:40:08,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3665,2021-03-04 13:40:33,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3666,2021-03-04 13:40:39,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3667,2021-03-04 13:40:45,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3668,2021-03-04 13:40:51,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3669,2021-03-04 13:41:12,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3670,2021-03-04 13:41:18,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3671,2021-03-04 13:41:24,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3672,2021-03-04 13:41:30,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3673,2021-03-04 13:41:37,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3674,2021-03-04 13:41:58,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3675,2021-03-04 13:42:04,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3676,2021-03-04 13:42:10,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3677,2021-03-04 13:42:17,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3678,2021-03-04 13:42:43,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3679,2021-03-04 13:42:49,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3680,2021-03-04 13:42:55,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3681,2021-03-04 13:43:22,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3682,2021-03-04 13:43:29,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3683,2021-03-04 13:43:35,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3684,2021-03-04 13:43:41,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3685,2021-03-04 13:44:04,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3686,2021-03-04 13:44:10,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3687,2021-03-04 13:44:16,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3688,2021-03-04 13:44:22,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3689,2021-03-04 13:45:02,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3690,2021-03-04 13:45:10,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3691,2021-03-04 13:45:38,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3692,2021-03-04 13:45:45,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3693,2021-03-04 13:45:51,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3694,2021-03-04 13:46:14,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3695,2021-03-04 13:46:20,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3696,2021-03-04 13:46:26,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3697,2021-03-04 13:46:33,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3698,2021-03-04 13:47:03,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3699,2021-03-04 13:47:09,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3700,2021-03-04 13:47:15,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3701,2021-03-04 13:47:36,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3702,2021-03-04 13:47:42,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3703,2021-03-04 13:47:49,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3704,2021-03-04 13:47:55,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3705,2021-03-04 13:48:01,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3706,2021-03-04 13:48:07,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,0.0,OFF,
3707,2021-06-14 15:37:54,25.2,ON,3100.0,ON,22.8,ON,14.7,ON,23.5,ON,15.1,ON,23.5,ON,24.4,ON,23.2,ON,21.6,ON,21.8,ON,10.9,ON,25.9,ON,-0.3,ON,25.4,ON,-12.2,ON,24.4,ON,17.3,ON,27.9,ON,-0.5,ON,24.5,ON,-0.3,ON,24.8,ON,3.1,ON,26.8,ON,-18.2,ON,24.9,ON,-22.9,ON,23.9,ON,8.5,ON,23.8,ON,-6.7,ON,5.3,ON,5.3,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
3708,2021-06-14 15:54:23,24.0,ON,9.0,ON,22.7,ON,27.7,ON,23.2,ON,11.2,ON,23.2,ON,21.9,ON,23.3,ON,21.9,ON,21.8,ON,16.3,ON,25.5,ON,-1.4,ON,25.4,ON,-28.2,ON,24.4,ON,20.0,ON,28.0,ON,-14.2,ON,24.6,ON,-0.2,ON,27.1,ON,-1.6,ON,25.5,ON,-29.2,ON,24.7,ON,-30.5,ON,24.1,ON,12.7,ON,23.7,ON,-14.4,ON,4.5,ON,4.5,ON,6.0,ON,6.0,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
3709,2021-06-14 16:11:13,25.1,ON,3.2,ON,22.7,ON,23.1,ON,23.2,ON,5.7,ON,23.6,ON,22.1,ON,23.3,ON,22.1,ON,21.9,ON,16.3,ON,25.6,ON,-1.3,ON,25.4,ON,-29.0,ON,24.4,ON,20.2,ON,27.8,ON,-13.6,ON,24.7,ON,-0.2,ON,26.2,ON,3.6,ON,25.6,ON,-35.4,ON,24.6,ON,-29.7,ON,24.1,ON,13.2,ON,23.8,ON,-14.6,ON,4.0,ON,4.0,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
3710,2021-06-14 16:28:04,24.2,ON,2.9,ON,22.5,ON,11.8,ON,23.1,ON,5.7,ON,23.6,ON,0.0,ON,23.2,ON,21.7,ON,21.7,ON,3.9,ON,25.4,ON,-0.9,ON,25.3,ON,-24.1,ON,24.5,ON,14.5,ON,27.9,ON,-6.8,ON,24.8,ON,-0.2,ON,25.9,ON,10.1,ON,25.7,ON,-23.6,ON,24.4,ON,-18.4,ON,24.0,ON,1.7,ON,23.7,ON,-4.6,ON,4.6,ON,4.6,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
3711,2021-06-14 16:44:42,25.6,ON,1.6,ON,22.8,ON,9.2,ON,23.4,ON,9.9,ON,23.6,ON,3100.0,ON,23.1,ON,22.0,ON,21.7,ON,5.0,ON,25.3,ON,-0.2,ON,25.3,ON,-20.2,ON,24.4,ON,14.9,ON,29.7,ON,-1.4,ON,24.6,ON,-0.3,ON,25.4,ON,18.9,ON,25.4,ON,-19.4,ON,24.4,ON,-20.2,ON,24.1,ON,3.0,ON,23.7,ON,-3.4,ON,5.3,ON,5.3,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,15.9,ON,15.9,ON,
3712,2021-06-14 17:01:03,25.8,ON,4.7,ON,22.8,ON,11.6,ON,23.4,ON,12.7,ON,23.3,ON,31.3,ON,23.5,ON,22.1,ON,21.6,ON,18.3,ON,25.3,ON,-1.8,ON,25.2,ON,-33.7,ON,24.4,ON,21.3,ON,30.6,ON,-19.1,ON,24.6,ON,-0.4,ON,25.2,ON,-2.3,ON,26.0,ON,-45.4,ON,24.3,ON,-38.6,ON,23.8,ON,15.2,ON,23.7,ON,-23.9,ON,5.7,ON,5.7,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
3713,2021-06-14 17:17:35,24.5,ON,11.3,ON,22.5,ON,11.6,ON,23.1,ON,6.8,ON,23.6,ON,34.2,ON,23.1,ON,21.8,ON,21.5,ON,19.3,ON,25.3,ON,-2.3,ON,25.2,ON,-34.8,ON,24.3,ON,21.7,ON,31.5,ON,-23.9,ON,24.5,ON,-0.5,ON,24.8,ON,-2.3,ON,26.6,ON,-47.2,ON,24.4,ON,-41.8,ON,23.9,ON,15.7,ON,23.7,ON,-26.2,ON,5.8,ON,5.8,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
3714,2021-06-14 17:34:14,24.1,ON,-1.0,ON,23.0,ON,16.9,ON,23.6,ON,5.7,ON,23.3,ON,35.0,ON,23.4,ON,21.7,ON,21.8,ON,9.4,ON,25.3,ON,0.0,ON,25.3,ON,-17.4,ON,24.3,ON,16.9,ON,30.6,ON,-1.3,ON,24.8,ON,-0.5,ON,24.5,ON,4.2,ON,26.3,ON,-29.5,ON,24.3,ON,-21.2,ON,23.8,ON,6.5,ON,23.6,ON,-8.8,ON,5.9,ON,5.8,ON,3.7,ON,3.7,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
3715,2021-06-14 17:50:48,24.6,ON,2.3,ON,22.7,ON,19.1,ON,23.4,ON,5.7,ON,23.4,ON,34.4,ON,23.2,ON,21.4,ON,21.9,ON,19.4,ON,25.2,ON,-1.6,ON,25.2,ON,-32.8,ON,24.2,ON,21.7,ON,30.3,ON,-11.1,ON,24.7,ON,-1.1,ON,23.7,ON,-5.6,ON,26.1,ON,-40.8,ON,24.1,ON,-33.3,ON,23.7,ON,16.1,ON,23.6,ON,-19.1,ON,5.6,ON,5.6,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
3716,2021-06-14 18:07:24,25.0,ON,9.7,ON,22.7,ON,10.9,ON,23.7,ON,12.6,ON,23.7,ON,33.9,ON,23.2,ON,21.5,ON,21.5,ON,18.9,ON,25.1,ON,-1.6,ON,25.2,ON,-33.1,ON,24.1,ON,21.5,ON,29.2,ON,-10.4,ON,24.6,ON,-0.8,ON,22.2,ON,-2.9,ON,26.2,ON,-45.5,ON,24.1,ON,-38.3,ON,23.6,ON,15.4,ON,23.5,ON,-23.2,ON,4.8,ON,4.8,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
3717,2021-06-14 18:23:58,24.2,ON,8.6,ON,23.0,ON,13.6,ON,23.1,ON,12.2,ON,23.3,ON,30.3,ON,23.3,ON,21.2,ON,21.0,ON,17.5,ON,25.0,ON,-2.7,ON,25.1,ON,-39.1,ON,24.0,ON,21.0,ON,29.0,ON,-23.7,ON,24.4,ON,-1.0,ON,21.6,ON,-3.2,ON,26.1,ON,-48.0,ON,23.9,ON,-40.7,ON,23.4,ON,14.1,ON,23.4,ON,-26.3,ON,4.1,ON,4.1,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
3718,2021-06-14 18:40:24,25.1,ON,9.2,ON,22.6,ON,11.3,ON,23.1,ON,12.2,ON,23.2,ON,31.0,ON,23.5,ON,21.3,ON,20.7,ON,17.3,ON,24.9,ON,-2.7,ON,25.0,ON,-40.0,ON,23.9,ON,21.1,ON,28.4,ON,-24.8,ON,24.3,ON,-1.1,ON,21.2,ON,-3.5,ON,25.9,ON,-48.4,ON,23.8,ON,-40.7,ON,23.2,ON,14.4,ON,23.3,ON,-26.6,ON,4.5,ON,4.5,ON,4.6,ON,4.6,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
3719,2021-06-14 18:56:47,24.0,ON,8.5,ON,23.2,ON,14.6,ON,23.9,ON,12.6,ON,23.5,ON,35.2,ON,24.3,ON,21.2,ON,20.6,ON,17.0,ON,24.7,ON,-2.7,ON,25.0,ON,-39.3,ON,23.8,ON,20.6,ON,28.0,ON,-23.9,ON,24.2,ON,-1.1,ON,20.9,ON,-3.1,ON,25.6,ON,-47.7,ON,23.6,ON,-40.2,ON,23.0,ON,12.7,ON,23.2,ON,-24.6,ON,5.2,ON,5.2,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
3720,2021-06-14 19:13:11,24.6,ON,3100.0,ON,22.4,ON,5.2,ON,23.3,ON,5.7,ON,23.7,ON,35.4,ON,23.2,ON,21.3,ON,20.6,ON,14.9,ON,24.7,ON,-1.5,ON,24.9,ON,-33.3,ON,23.6,ON,19.8,ON,27.5,ON,-11.8,ON,24.0,ON,-1.3,ON,20.8,ON,1.6,ON,25.3,ON,-41.6,ON,23.4,ON,-34.2,ON,23.0,ON,13.1,ON,23.1,ON,-20.6,ON,5.6,ON,5.6,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
3721,2021-06-14 19:29:44,25.0,ON,11.5,ON,23.4,ON,17.4,ON,23.2,ON,10.9,ON,23.2,ON,27.9,ON,23.5,ON,21.5,ON,20.7,ON,22.9,ON,24.8,ON,-2.4,ON,24.8,ON,-38.2,ON,23.6,ON,23.5,ON,27.1,ON,-19.7,ON,23.9,ON,-1.2,ON,20.7,ON,0.3,ON,25.1,ON,-36.8,ON,23.4,ON,-33.1,ON,23.0,ON,18.5,ON,23.2,ON,-18.2,ON,5.9,ON,5.9,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
3722,2021-06-14 19:46:19,24.0,ON,9.1,ON,22.9,ON,14.7,ON,23.9,ON,12.6,ON,23.6,ON,31.1,ON,23.4,ON,21.2,ON,20.7,ON,22.2,ON,24.8,ON,-2.5,ON,24.8,ON,-39.3,ON,23.5,ON,23.0,ON,26.8,ON,-16.9,ON,23.7,ON,-1.4,ON,20.6,ON,-3.1,ON,24.2,ON,-41.2,ON,23.2,ON,-34.6,ON,22.8,ON,18.3,ON,23.0,ON,-21.3,ON,5.0,ON,5.0,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
3723,2021-06-14 20:02:52,25.0,ON,13.8,ON,23.4,ON,16.0,ON,23.6,ON,12.5,ON,23.4,ON,33.5,ON,24.2,ON,21.0,ON,20.6,ON,20.3,ON,24.9,ON,-3.6,ON,24.7,ON,-27.2,ON,23.3,ON,22.2,ON,26.2,ON,-14.7,ON,23.7,ON,-1.3,ON,20.3,ON,-6.8,ON,24.2,ON,-42.9,ON,23.0,ON,-33.6,ON,22.6,ON,16.8,ON,22.9,ON,-22.0,ON,4.3,ON,4.3,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
3724,2021-06-14 20:19:29,24.2,ON,13.0,ON,23.0,ON,14.0,ON,23.2,ON,11.8,ON,23.3,ON,28.4,ON,23.2,ON,21.0,ON,20.5,ON,21.6,ON,24.7,ON,-2.0,ON,24.8,ON,-40.3,ON,23.2,ON,23.0,ON,26.1,ON,-16.8,ON,23.7,ON,-1.8,ON,20.0,ON,-8.7,ON,23.9,ON,-42.3,ON,22.8,ON,-32.5,ON,22.3,ON,18.1,ON,22.9,ON,-30.1,ON,4.2,ON,4.2,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
3725,2021-06-14 20:36:06,25.5,ON,5.1,ON,23.4,ON,11.4,ON,23.9,ON,21.7,ON,23.5,ON,33.4,ON,23.3,ON,21.0,ON,20.5,ON,19.2,ON,24.2,ON,-1.4,ON,24.7,ON,-38.1,ON,23.1,ON,23.8,ON,25.8,ON,-15.0,ON,23.5,ON,-2.0,ON,19.8,ON,-6.0,ON,23.8,ON,-42.2,ON,22.9,ON,-36.8,ON,22.3,ON,15.8,ON,22.8,ON,-23.0,ON,4.9,ON,4.9,ON,4.0,ON,4.0,ON,0.0,OFF,0.0,OFF,16.5,ON,16.5,ON,
3726,2021-06-14 20:52:41,24.4,ON,9.0,ON,22.3,ON,5.0,ON,23.7,ON,23.5,ON,23.5,ON,16.4,ON,23.2,ON,20.7,ON,20.7,ON,7.5,ON,24.1,ON,-0.7,ON,24.6,ON,-33.8,ON,23.0,ON,16.7,ON,25.6,ON,-12.7,ON,23.5,ON,-2.1,ON,19.7,ON,10.0,ON,23.8,ON,-31.7,ON,22.7,ON,-23.2,ON,22.3,ON,4.2,ON,22.8,ON,-11.6,ON,3.1,ON,3.1,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
3727,2021-06-14 21:09:13,24.2,ON,2.4,ON,23.3,ON,11.1,ON,23.3,ON,5.7,ON,23.5,ON,9.0,ON,23.2,ON,21.2,ON,20.4,ON,7.5,ON,24.0,ON,-0.7,ON,24.5,ON,-34.3,ON,22.9,ON,16.5,ON,25.5,ON,-13.4,ON,23.4,ON,-1.8,ON,19.5,ON,7.6,ON,23.6,ON,-33.3,ON,22.6,ON,-25.5,ON,22.3,ON,4.3,ON,22.8,ON,-14.2,ON,1.9,ON,1.9,ON,3.6,ON,3.6,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
3728,2021-06-14 21:25:44,24.6,ON,10.1,ON,23.4,ON,10.1,ON,23.4,ON,19.9,ON,23.4,ON,10.1,ON,24.1,ON,20.9,ON,20.1,ON,8.2,ON,23.8,ON,-0.3,ON,24.4,ON,-31.7,ON,22.8,ON,16.7,ON,25.3,ON,-4.2,ON,23.2,ON,-2.5,ON,19.3,ON,4.9,ON,23.5,ON,-38.1,ON,22.4,ON,-26.9,ON,22.0,ON,4.9,ON,22.5,ON,-16.3,ON,4.0,ON,4.0,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,16.5,ON,16.5,ON,
3729,2021-06-14 21:42:13,24.9,ON,3100.0,ON,22.5,ON,4.5,ON,23.7,ON,23.4,ON,23.4,ON,25.9,ON,24.1,ON,20.7,ON,19.8,ON,5.2,ON,23.5,ON,-1.8,ON,24.4,ON,-41.1,ON,22.7,ON,15.7,ON,25.1,ON,-24.3,ON,23.1,ON,-2.4,ON,19.0,ON,3.1,ON,23.4,ON,-44.6,ON,22.4,ON,-34.6,ON,21.8,ON,2.3,ON,22.4,ON,-22.1,ON,2.0,ON,2.0,ON,4.0,ON,4.0,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
3730,2021-06-14 21:58:37,24.0,ON,3100.0,ON,23.1,ON,8.5,ON,23.1,ON,21.6,ON,23.4,ON,26.1,ON,24.1,ON,20.8,ON,19.6,ON,6.4,ON,23.4,ON,-2.4,ON,24.3,ON,-44.2,ON,22.5,ON,18.0,ON,24.9,ON,-29.0,ON,22.9,ON,-2.3,ON,18.8,ON,9.0,ON,23.2,ON,-33.4,ON,22.1,ON,-24.8,ON,21.7,ON,3.1,ON,22.3,ON,-14.2,ON,3.3,ON,3.3,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,15.9,ON,15.9,ON,
3731,2021-06-14 22:15:02,24.4,ON,3100.0,ON,23.3,ON,9.6,ON,23.8,ON,22.7,ON,23.5,ON,25.8,ON,23.1,ON,20.5,ON,19.6,ON,7.1,ON,23.3,ON,-2.4,ON,24.2,ON,-45.4,ON,22.4,ON,18.1,ON,24.8,ON,-29.2,ON,22.8,ON,-2.4,ON,18.7,ON,8.0,ON,22.9,ON,-34.6,ON,22.1,ON,-25.6,ON,21.6,ON,3.9,ON,22.2,ON,-14.5,ON,3.3,ON,3.3,ON,3.8,ON,3.8,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
3732,2021-06-14 22:31:26,24.4,ON,3100.0,ON,23.3,ON,8.2,ON,23.6,ON,20.7,ON,23.7,ON,25.4,ON,24.3,ON,20.5,ON,19.5,ON,6.7,ON,23.3,ON,-2.4,ON,24.1,ON,-45.0,ON,22.2,ON,18.2,ON,24.6,ON,-30.1,ON,22.7,ON,-2.2,ON,18.6,ON,8.3,ON,22.8,ON,-34.4,ON,22.0,ON,-25.2,ON,21.5,ON,3.5,ON,22.2,ON,-14.3,ON,2.2,ON,2.2,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
3733,2021-06-14 22:47:47,24.4,ON,3100.0,ON,23.1,ON,6.0,ON,23.5,ON,23.4,ON,23.7,ON,23.9,ON,23.5,ON,20.1,ON,19.4,ON,12.7,ON,23.2,ON,-2.8,ON,24.0,ON,-48.4,ON,22.1,ON,21.0,ON,24.5,ON,-33.4,ON,22.6,ON,-2.8,ON,18.5,ON,3.6,ON,22.9,ON,-38.7,ON,21.9,ON,-29.8,ON,21.4,ON,9.3,ON,22.1,ON,-18.2,ON,3.3,ON,3.3,ON,3.7,ON,3.7,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
3734,2021-06-14 23:04:07,24.3,ON,3100.0,ON,22.7,ON,9.0,ON,23.8,ON,22.5,ON,23.5,ON,47.7,ON,24.0,ON,20.1,ON,19.3,ON,12.2,ON,23.1,ON,-3.0,ON,24.0,ON,-48.0,ON,22.0,ON,20.9,ON,24.4,ON,-34.2,ON,22.5,ON,-2.6,ON,18.4,ON,3.5,ON,22.7,ON,-39.1,ON,21.9,ON,-30.5,ON,21.3,ON,8.7,ON,22.0,ON,-18.5,ON,4.0,ON,4.0,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
3735,2021-06-14 23:20:21,24.3,ON,3100.0,ON,22.9,ON,11.3,ON,23.9,ON,22.2,ON,23.4,ON,24.1,ON,23.3,ON,20.4,ON,19.2,ON,12.3,ON,23.1,ON,-2.9,ON,23.9,ON,-48.6,ON,22.0,ON,20.8,ON,24.3,ON,-33.7,ON,22.4,ON,-2.9,ON,18.3,ON,3.6,ON,22.9,ON,-38.4,ON,21.9,ON,-29.4,ON,21.2,ON,8.8,ON,21.9,ON,-18.3,ON,1.8,ON,1.8,ON,3.7,ON,3.7,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
3736,2021-06-14 23:36:19,24.2,ON,3100.0,ON,23.0,ON,7.6,ON,23.3,ON,21.2,ON,23.9,ON,24.7,ON,23.3,ON,20.1,ON,19.1,ON,1.1,ON,23.1,ON,-2.0,ON,23.9,ON,-43.4,ON,21.9,ON,15.6,ON,24.1,ON,-25.5,ON,22.4,ON,-2.5,ON,18.2,ON,12.5,ON,22.9,ON,-30.2,ON,22.0,ON,-20.7,ON,21.2,ON,-1.7,ON,21.9,ON,-10.6,ON,2.5,ON,2.5,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
3737,2021-06-14 23:52:13,24.2,ON,3100.0,ON,23.1,ON,5.5,ON,22.1,ON,23.9,ON,23.6,ON,24.1,ON,23.3,ON,20.2,ON,19.0,ON,2.8,ON,22.9,ON,-2.4,ON,23.8,ON,-45.3,ON,21.8,ON,16.5,ON,24.0,ON,-29.4,ON,22.3,ON,-2.9,ON,18.1,ON,10.6,ON,22.9,ON,-31.8,ON,21.8,ON,-22.3,ON,21.0,ON,-0.3,ON,21.8,ON,-12.5,ON,3.3,ON,3.3,ON,5.0,ON,4.9,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
3738,2021-06-15 00:08:02,24.3,ON,3100.0,ON,23.4,ON,4.1,ON,23.4,ON,24.1,ON,23.4,ON,25.1,ON,23.4,ON,20.3,ON,18.9,ON,1.9,ON,22.9,ON,-2.1,ON,23.7,ON,-43.6,ON,21.7,ON,16.1,ON,23.9,ON,-27.0,ON,22.2,ON,-2.5,ON,17.9,ON,11.6,ON,22.9,ON,-31.1,ON,21.9,ON,-21.8,ON,20.9,ON,-1.2,ON,21.8,ON,-11.3,ON,3.8,ON,3.8,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
3739,2021-06-15 00:23:59,24.3,ON,3100.0,ON,22.9,ON,2.1,ON,23.5,ON,24.0,ON,23.8,ON,22.7,ON,23.5,ON,20.3,ON,18.9,ON,2.3,ON,22.8,ON,-2.2,ON,23.7,ON,-43.9,ON,21.7,ON,16.1,ON,23.8,ON,-27.7,ON,22.2,ON,-2.6,ON,17.8,ON,11.9,ON,22.8,ON,-31.0,ON,21.8,ON,-21.6,ON,20.9,ON,-1.1,ON,21.7,ON,-12.2,ON,2.7,ON,2.7,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
3740,2021-06-15 00:39:50,24.4,ON,3100.0,ON,22.7,ON,6.5,ON,23.5,ON,23.3,ON,23.6,ON,24.6,ON,23.6,ON,19.9,ON,18.8,ON,1.8,ON,22.7,ON,-2.2,ON,23.6,ON,-43.9,ON,21.5,ON,16.0,ON,23.7,ON,-27.1,ON,22.1,ON,-2.8,ON,17.7,ON,12.0,ON,22.8,ON,-30.9,ON,21.9,ON,-21.4,ON,20.7,ON,-0.8,ON,21.7,ON,-11.8,ON,2.0,ON,2.0,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
3741,2021-06-15 00:55:37,24.4,ON,3100.0,ON,22.7,ON,7.1,ON,23.5,ON,23.2,ON,23.4,ON,26.6,ON,24.3,ON,20.3,ON,18.7,ON,2.3,ON,22.6,ON,-2.1,ON,23.6,ON,-43.9,ON,21.5,ON,16.1,ON,23.6,ON,-26.7,ON,22.0,ON,-2.5,ON,17.6,ON,11.0,ON,22.7,ON,-31.5,ON,21.9,ON,-22.0,ON,20.6,ON,-0.7,ON,21.5,ON,-11.2,ON,2.9,ON,2.9,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
3742,2021-06-15 01:11:16,24.4,ON,3100.0,ON,22.8,ON,5.4,ON,23.4,ON,23.3,ON,23.8,ON,26.0,ON,24.2,ON,20.2,ON,18.6,ON,2.1,ON,22.6,ON,-2.2,ON,23.5,ON,-44.2,ON,21.4,ON,16.1,ON,23.5,ON,-27.9,ON,22.0,ON,-3.0,ON,17.5,ON,11.5,ON,22.6,ON,-31.2,ON,21.9,ON,-22.0,ON,20.6,ON,-0.5,ON,21.5,ON,-11.6,ON,3.4,ON,3.4,ON,3.8,ON,3.8,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
3743,2021-06-15 01:26:56,24.5,ON,3100.0,ON,23.0,ON,4.1,ON,23.2,ON,23.7,ON,23.5,ON,24.9,ON,24.3,ON,19.8,ON,18.5,ON,1.9,ON,22.5,ON,-2.2,ON,23.5,ON,-44.3,ON,21.3,ON,16.2,ON,23.4,ON,-28.2,ON,21.9,ON,-2.9,ON,17.4,ON,11.5,ON,22.6,ON,-31.3,ON,21.9,ON,-21.8,ON,20.5,ON,-1.1,ON,21.4,ON,-11.1,ON,3.9,ON,3.9,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
3744,2021-06-15 01:42:33,24.5,ON,3100.0,ON,23.2,ON,4.1,ON,23.2,ON,21.8,ON,23.7,ON,25.2,ON,24.4,ON,19.8,ON,18.5,ON,2.7,ON,22.5,ON,-2.4,ON,23.4,ON,-45.8,ON,21.2,ON,16.5,ON,23.3,ON,-29.7,ON,21.8,ON,-2.6,ON,17.4,ON,10.8,ON,22.4,ON,-32.0,ON,21.8,ON,-22.7,ON,20.4,ON,-0.2,ON,21.3,ON,-12.3,ON,2.8,ON,2.8,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
3745,2021-06-15 01:58:04,24.5,ON,3100.0,ON,23.3,ON,3.8,ON,23.6,ON,21.0,ON,23.3,ON,25.5,ON,23.4,ON,19.8,ON,18.4,ON,2.0,ON,22.4,ON,-2.2,ON,23.3,ON,-44.5,ON,21.2,ON,16.0,ON,23.2,ON,-27.7,ON,21.8,ON,-2.9,ON,17.3,ON,11.8,ON,22.4,ON,-30.9,ON,21.8,ON,-21.1,ON,20.3,ON,-0.9,ON,21.3,ON,-10.9,ON,1.9,ON,1.9,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
3746,2021-06-15 02:13:33,24.5,ON,3100.0,ON,23.4,ON,3.0,ON,23.9,ON,23.4,ON,23.4,ON,22.7,ON,23.3,ON,19.6,ON,18.4,ON,1.5,ON,22.3,ON,-2.1,ON,23.4,ON,-44.6,ON,21.1,ON,16.1,ON,23.1,ON,-28.0,ON,21.7,ON,-2.8,ON,17.2,ON,11.9,ON,22.2,ON,-30.9,ON,21.9,ON,-21.0,ON,20.3,ON,-1.1,ON,21.2,ON,-11.5,ON,2.6,ON,2.6,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
3747,2021-06-15 02:29:02,24.4,ON,3100.0,ON,23.4,ON,2.7,ON,23.8,ON,23.2,ON,23.3,ON,25.9,ON,23.2,ON,19.5,ON,18.3,ON,1.7,ON,22.3,ON,-2.2,ON,23.3,ON,-44.4,ON,21.0,ON,16.1,ON,23.1,ON,-27.6,ON,21.7,ON,-3.2,ON,17.1,ON,11.8,ON,22.2,ON,-31.0,ON,21.9,ON,-20.9,ON,20.2,ON,-1.1,ON,21.2,ON,-11.7,ON,3.2,ON,3.2,ON,3.6,ON,3.6,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
3748,2021-06-15 02:44:38,0.0,OFF,3100.0,ON,23.4,ON,2.3,ON,23.7,ON,23.6,ON,23.4,ON,24.3,ON,23.2,ON,19.7,ON,18.3,ON,1.6,ON,22.2,ON,-2.2,ON,23.2,ON,-44.3,ON,21.0,ON,15.8,ON,23.0,ON,-27.6,ON,21.6,ON,-3.3,ON,17.1,ON,11.8,ON,22.2,ON,-30.9,ON,21.8,ON,-21.1,ON,20.1,ON,-1.1,ON,21.2,ON,-11.8,ON,3.7,ON,3.7,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
3749,2021-06-15 03:00:12,24.4,ON,3100.0,ON,23.4,ON,1.0,ON,23.6,ON,23.7,ON,23.1,ON,23.8,ON,24.2,ON,19.2,ON,18.2,ON,1.7,ON,22.2,ON,-2.2,ON,23.2,ON,-44.3,ON,20.9,ON,16.1,ON,22.9,ON,-27.5,ON,21.6,ON,-2.9,ON,17.0,ON,11.5,ON,22.2,ON,-31.2,ON,21.9,ON,-21.6,ON,20.1,ON,-1.1,ON,21.1,ON,-12.1,ON,3.6,ON,3.6,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
3750,2021-06-15 03:15:38,24.4,ON,3100.0,ON,23.4,ON,0.9,ON,23.6,ON,23.5,ON,23.6,ON,24.7,ON,24.2,ON,19.5,ON,18.1,ON,1.3,ON,22.1,ON,-2.1,ON,23.1,ON,-44.2,ON,20.9,ON,15.8,ON,22.9,ON,-26.0,ON,21.5,ON,-3.0,ON,16.8,ON,11.9,ON,22.2,ON,-31.1,ON,21.9,ON,-21.7,ON,20.0,ON,-0.9,ON,21.1,ON,-11.4,ON,2.3,ON,2.3,ON,3.8,ON,3.8,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
3751,2021-06-15 03:31:06,24.3,ON,3100.0,ON,23.4,ON,0.2,ON,23.5,ON,24.2,ON,23.2,ON,26.2,ON,24.2,ON,19.5,ON,18.0,ON,1.2,ON,22.0,ON,-2.0,ON,23.1,ON,-44.0,ON,20.8,ON,15.8,ON,22.8,ON,-27.6,ON,21.5,ON,-2.9,ON,16.8,ON,12.5,ON,22.3,ON,-30.7,ON,21.8,ON,-20.8,ON,19.9,ON,-1.5,ON,21.0,ON,-11.9,ON,2.0,ON,2.0,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
3752,2021-06-15 03:46:37,24.4,ON,3100.0,ON,23.5,ON,0.3,ON,23.3,ON,24.6,ON,23.8,ON,26.0,ON,24.3,ON,19.5,ON,17.9,ON,1.1,ON,22.0,ON,-2.0,ON,23.1,ON,-44.4,ON,20.7,ON,16.0,ON,22.8,ON,-27.4,ON,21.5,ON,-3.2,ON,16.7,ON,11.8,ON,22.3,ON,-31.0,ON,21.9,ON,-21.1,ON,19.9,ON,-1.5,ON,20.9,ON,-11.6,ON,2.8,ON,2.8,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
3753,2021-06-15 04:02:00,24.4,ON,3100.0,ON,23.4,ON,0.4,ON,23.9,ON,23.3,ON,22.9,ON,24.7,ON,23.5,ON,19.3,ON,17.9,ON,1.0,ON,21.9,ON,-2.1,ON,23.0,ON,-44.2,ON,20.7,ON,15.7,ON,22.7,ON,-27.3,ON,21.4,ON,-3.2,ON,16.6,ON,12.4,ON,22.3,ON,-30.7,ON,21.9,ON,-21.1,ON,19.8,ON,-1.8,ON,20.8,ON,-11.8,ON,3.3,ON,3.3,ON,3.7,ON,3.7,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
3754,2021-06-15 04:17:18,24.3,ON,3100.0,ON,23.5,ON,0.4,ON,23.8,ON,23.8,ON,23.7,ON,24.1,ON,23.2,ON,19.7,ON,17.8,ON,1.2,ON,21.9,ON,-2.1,ON,22.9,ON,-44.2,ON,20.6,ON,16.0,ON,22.6,ON,-27.3,ON,21.4,ON,-3.0,ON,16.5,ON,11.9,ON,22.3,ON,-30.9,ON,21.9,ON,-21.1,ON,19.7,ON,-1.4,ON,20.8,ON,-11.6,ON,3.7,ON,3.7,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
3755,2021-06-15 04:32:36,24.3,ON,3100.0,ON,23.5,ON,0.3,ON,23.7,ON,23.3,ON,23.1,ON,26.6,ON,24.0,ON,19.7,ON,17.8,ON,1.4,ON,21.8,ON,-2.1,ON,22.9,ON,-44.3,ON,20.6,ON,16.2,ON,22.6,ON,-27.7,ON,21.3,ON,-3.3,ON,16.5,ON,11.2,ON,22.3,ON,-31.7,ON,21.9,ON,-22.1,ON,19.6,ON,-1.3,ON,20.8,ON,-11.7,ON,4.0,ON,4.0,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
3756,2021-06-15 04:47:52,24.3,ON,-21.3,ON,23.5,ON,0.4,ON,23.6,ON,23.8,ON,23.4,ON,26.2,ON,24.2,ON,19.6,ON,17.9,ON,0.9,ON,22.0,ON,-1.9,ON,22.9,ON,-43.9,ON,20.6,ON,16.0,ON,22.6,ON,-26.5,ON,21.3,ON,-3.0,ON,16.6,ON,12.2,ON,22.2,ON,-30.5,ON,21.9,ON,-20.5,ON,19.9,ON,-2.6,ON,20.9,ON,-10.8,ON,2.8,ON,2.7,ON,3.7,ON,3.7,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
3757,2021-06-15 05:03:09,24.3,ON,3100.0,ON,22.8,ON,0.3,ON,23.6,ON,23.7,ON,23.3,ON,25.2,ON,23.5,ON,19.6,ON,18.1,ON,1.4,ON,22.3,ON,-2.0,ON,22.9,ON,-44.3,ON,20.7,ON,16.3,ON,22.7,ON,-27.0,ON,21.3,ON,-3.0,ON,17.0,ON,11.9,ON,22.3,ON,-30.7,ON,21.9,ON,-21.3,ON,20.2,ON,-1.4,ON,21.2,ON,-11.9,ON,1.9,ON,1.9,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
3758,2021-06-15 05:18:37,24.3,ON,3100.0,ON,22.6,ON,4.4,ON,23.4,ON,23.6,ON,23.7,ON,49.4,ON,23.5,ON,19.7,ON,18.2,ON,-1.8,ON,22.4,ON,-1.9,ON,22.9,ON,-43.3,ON,20.7,ON,14.6,ON,22.6,ON,-25.8,ON,21.4,ON,-3.0,ON,17.0,ON,15.1,ON,22.4,ON,-28.2,ON,21.9,ON,-18.0,ON,20.2,ON,-4.9,ON,21.2,ON,-9.1,ON,2.5,ON,2.5,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
3759,2021-06-15 05:33:48,24.3,ON,3100.0,ON,22.6,ON,3.7,ON,23.6,ON,21.2,ON,23.6,ON,48.1,ON,23.6,ON,19.5,ON,18.1,ON,-1.6,ON,22.4,ON,-2.0,ON,22.9,ON,-44.6,ON,20.7,ON,14.8,ON,22.7,ON,-26.6,ON,21.3,ON,-2.9,ON,17.0,ON,14.1,ON,22.4,ON,-29.0,ON,21.9,ON,-19.1,ON,20.2,ON,-4.2,ON,21.2,ON,-10.1,ON,3.1,ON,3.1,ON,4.6,ON,4.6,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
3760,2021-06-15 05:48:55,24.3,ON,3100.0,ON,22.8,ON,6.9,ON,23.8,ON,22.2,ON,23.3,ON,38.6,ON,24.4,ON,20.3,ON,18.1,ON,16.0,ON,22.3,ON,-3.2,ON,22.9,ON,-50.8,ON,20.8,ON,23.0,ON,22.6,ON,-37.4,ON,21.3,ON,-3.3,ON,17.0,ON,0.0,ON,22.3,ON,-42.3,ON,21.9,ON,-32.9,ON,20.1,ON,11.9,ON,21.1,ON,-22.5,ON,3.4,ON,3.4,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
3761,2021-06-15 06:04:31,24.3,ON,3100.0,ON,22.9,ON,2.5,ON,23.7,ON,23.0,ON,23.7,ON,21.2,ON,23.5,ON,19.3,ON,18.1,ON,0.9,ON,22.2,ON,-2.0,ON,22.9,ON,-42.5,ON,20.8,ON,16.1,ON,22.7,ON,-32.0,ON,21.4,ON,-3.1,ON,17.0,ON,9.1,ON,22.2,ON,-37.1,ON,21.9,ON,-28.2,ON,20.1,ON,-2.0,ON,21.1,ON,-16.1,ON,3.9,ON,3.9,ON,5.4,ON,5.5,ON,0.0,OFF,0.0,OFF,18.0,ON,18.0,ON,
3762,2021-06-15 06:20:11,24.3,ON,3100.0,ON,23.0,ON,2.5,ON,23.5,ON,23.2,ON,23.6,ON,23.8,ON,24.4,ON,19.9,ON,18.1,ON,1.8,ON,22.3,ON,-1.5,ON,22.9,ON,-40.2,ON,20.8,ON,16.3,ON,23.7,ON,-21.9,ON,21.5,ON,-3.2,ON,17.0,ON,6.8,ON,22.2,ON,-41.8,ON,21.9,ON,-33.3,ON,20.1,ON,-1.2,ON,21.2,ON,-21.1,ON,3.0,ON,3.0,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
3763,2021-06-15 06:35:48,24.4,ON,3100.0,ON,23.1,ON,2.6,ON,23.3,ON,23.8,ON,23.5,ON,23.4,ON,24.4,ON,19.5,ON,18.1,ON,1.6,ON,22.3,ON,-1.4,ON,22.9,ON,-39.8,ON,20.8,ON,16.3,ON,24.8,ON,-20.9,ON,21.5,ON,-3.2,ON,17.0,ON,7.0,ON,22.2,ON,-41.3,ON,21.8,ON,-32.6,ON,20.2,ON,-2.0,ON,21.2,ON,-19.2,ON,1.9,ON,1.9,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
3764,2021-06-15 06:51:18,24.4,ON,3100.0,ON,23.2,ON,2.5,ON,23.8,ON,22.1,ON,23.6,ON,27.1,ON,23.3,ON,19.8,ON,18.1,ON,1.2,ON,22.4,ON,-1.4,ON,22.9,ON,-39.3,ON,20.8,ON,16.2,ON,25.3,ON,-20.3,ON,21.6,ON,-2.9,ON,17.0,ON,7.4,ON,22.2,ON,-41.2,ON,21.9,ON,-32.8,ON,20.1,ON,-1.5,ON,21.3,ON,-20.8,ON,2.6,ON,2.6,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
3765,2021-06-15 07:06:49,24.3,ON,-21.3,ON,23.3,ON,3.7,ON,23.3,ON,19.9,ON,23.8,ON,26.6,ON,24.3,ON,19.3,ON,18.1,ON,2.8,ON,22.4,ON,-1.6,ON,22.9,ON,-40.8,ON,20.9,ON,17.1,ON,25.8,ON,-23.1,ON,21.6,ON,-3.0,ON,17.0,ON,6.2,ON,22.2,ON,-42.7,ON,21.9,ON,-34.2,ON,20.2,ON,-0.4,ON,21.3,ON,-20.7,ON,3.3,ON,3.3,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
3766,2021-06-15 07:22:29,23.9,ON,3100.0,ON,23.5,ON,6.3,ON,23.1,ON,5.7,ON,23.8,ON,28.3,ON,23.6,ON,19.9,ON,18.1,ON,1.9,ON,22.4,ON,-1.4,ON,22.9,ON,-38.2,ON,20.9,ON,16.5,ON,26.1,ON,-19.1,ON,21.6,ON,-2.9,ON,17.1,ON,8.2,ON,22.2,ON,-38.0,ON,21.9,ON,-27.9,ON,20.3,ON,14.1,ON,21.3,ON,-16.8,ON,5.3,ON,5.3,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
