no, tanggal,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3767,2021-06-15 07:38:35,23.9,ON,3100.0,ON,22.8,ON,9.0,ON,23.8,ON,21.7,ON,23.2,ON,43.1,ON,23.6,ON,20.1,ON,18.2,ON,14.0,ON,22.5,ON,-2.0,ON,22.9,ON,-25.1,ON,20.9,ON,18.4,ON,26.6,ON,-26.6,ON,21.6,ON,-2.8,ON,17.2,ON,-1.4,ON,22.2,ON,-34.1,ON,22.0,ON,-28.6,ON,20.3,ON,12.0,ON,21.2,ON,-19.1,ON,4.8,ON,4.8,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
3768,2021-06-15 07:54:44,23.9,ON,12.3,ON,22.9,ON,21.5,ON,23.4,ON,17.5,ON,23.3,ON,1.7,ON,23.5,ON,20.0,ON,18.3,ON,-0.2,ON,22.5,ON,-0.8,ON,22.9,ON,-19.9,ON,21.0,ON,12.4,ON,26.8,ON,-9.3,ON,21.6,ON,-2.9,ON,17.3,ON,10.0,ON,22.4,ON,-24.3,ON,21.9,ON,-19.4,ON,20.4,ON,-0.9,ON,21.4,ON,-10.0,ON,4.7,ON,4.7,ON,4.0,ON,4.0,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
3769,2021-06-15 08:10:48,24.0,ON,12.3,ON,23.1,ON,24.0,ON,23.1,ON,15.6,ON,23.4,ON,22.3,ON,23.3,ON,20.2,ON,18.4,ON,14.4,ON,22.6,ON,-1.8,ON,22.9,ON,-23.6,ON,21.0,ON,18.6,ON,26.5,ON,-21.9,ON,21.6,ON,-2.7,ON,17.5,ON,0.4,ON,22.5,ON,-30.5,ON,21.9,ON,-29.0,ON,20.5,ON,12.6,ON,21.4,ON,-16.2,ON,4.8,ON,4.7,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
3770,2021-06-15 08:27:10,24.3,ON,12.3,ON,22.8,ON,16.5,ON,23.3,ON,17.4,ON,23.3,ON,3100.0,ON,23.1,ON,20.2,ON,18.6,ON,1.0,ON,22.7,ON,0.4,ON,23.0,ON,-8.7,ON,21.1,ON,12.6,ON,25.7,ON,1.5,ON,21.8,ON,-2.4,ON,17.5,ON,9.4,ON,22.5,ON,-24.9,ON,21.7,ON,-24.5,ON,20.6,ON,0.3,ON,21.5,ON,-10.9,ON,5.0,ON,5.0,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
3771,2021-06-15 08:43:08,24.7,ON,12.3,ON,23.2,ON,33.3,ON,23.1,ON,15.3,ON,23.7,ON,23.0,ON,23.1,ON,20.0,ON,18.6,ON,-4.5,ON,22.8,ON,-0.5,ON,23.0,ON,-16.7,ON,21.1,ON,10.6,ON,25.1,ON,-4.5,ON,21.8,ON,-2.3,ON,17.7,ON,13.5,ON,22.6,ON,-25.9,ON,21.9,ON,-23.4,ON,20.7,ON,-4.3,ON,21.6,ON,-10.5,ON,5.3,ON,5.3,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
3772,2021-06-15 08:59:01,24.5,ON,12.3,ON,22.6,ON,21.2,ON,23.5,ON,8.8,ON,23.2,ON,22.6,ON,23.3,ON,20.5,ON,19.0,ON,-0.4,ON,22.8,ON,-0.6,ON,23.1,ON,-16.4,ON,21.3,ON,12.2,ON,25.0,ON,-11.3,ON,21.9,ON,-2.1,ON,17.8,ON,11.0,ON,22.3,ON,-19.4,ON,21.5,ON,-18.9,ON,20.7,ON,-0.6,ON,21.6,ON,-5.0,ON,5.3,ON,5.3,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
3773,2021-06-15 09:15:01,24.2,ON,12.3,ON,23.1,ON,30.4,ON,23.4,ON,23.3,ON,23.6,ON,53.8,ON,23.2,ON,20.3,ON,19.0,ON,0.7,ON,22.9,ON,-0.8,ON,23.1,ON,-18.9,ON,21.4,ON,13.0,ON,25.1,ON,-8.4,ON,21.9,ON,-2.0,ON,18.0,ON,9.5,ON,22.6,ON,-24.4,ON,21.6,ON,-23.4,ON,20.9,ON,0.7,ON,21.8,ON,-10.9,ON,5.5,ON,5.5,ON,3.7,ON,3.7,ON,0.0,OFF,0.0,OFF,15.9,ON,15.9,ON,
3774,2021-06-15 09:31:02,24.5,ON,12.3,ON,23.0,ON,15.8,ON,24.5,ON,16.8,ON,23.3,ON,36.6,ON,23.5,ON,20.4,ON,16.3,ON,16.2,ON,22.9,ON,-0.9,ON,23.2,ON,-15.6,ON,21.5,ON,9.4,ON,25.0,ON,-6.5,ON,22.1,ON,-2.0,ON,17.9,ON,19.9,ON,22.6,ON,-15.8,ON,21.6,ON,-12.3,ON,20.9,ON,10.2,ON,21.7,ON,-8.9,ON,5.7,ON,5.7,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
3775,2021-06-15 09:46:56,24.8,ON,12.3,ON,23.3,ON,15.8,ON,24.2,ON,17.1,ON,23.4,ON,35.3,ON,23.4,ON,20.6,ON,16.5,ON,11.1,ON,22.8,ON,-1.9,ON,23.2,ON,-18.4,ON,21.6,ON,11.3,ON,24.8,ON,-14.0,ON,22.2,ON,-2.1,ON,18.0,ON,9.2,ON,24.2,ON,-30.3,ON,21.7,ON,-29.8,ON,21.1,ON,16.5,ON,21.7,ON,-17.5,ON,5.9,ON,5.9,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
3776,2021-06-15 10:03:23,24.9,ON,13.0,ON,22.7,ON,15.8,ON,23.5,ON,5.0,ON,23.4,ON,25.2,ON,23.6,ON,20.5,ON,16.3,ON,11.3,ON,22.8,ON,-2.0,ON,23.4,ON,-20.4,ON,21.6,ON,11.5,ON,24.7,ON,-10.6,ON,22.1,ON,-1.9,ON,18.5,ON,9.1,ON,24.1,ON,-34.9,ON,21.6,ON,-29.1,ON,21.1,ON,16.4,ON,21.6,ON,-21.8,ON,5.4,ON,5.4,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,18.0,ON,18.0,ON,
3777,2021-06-15 10:19:53,24.2,ON,13.0,ON,23.5,ON,15.8,ON,23.7,ON,2.7,ON,23.6,ON,26.5,ON,24.1,ON,20.6,ON,16.4,ON,10.4,ON,22.9,ON,-1.6,ON,23.4,ON,-21.6,ON,21.6,ON,12.1,ON,24.6,ON,-15.7,ON,22.2,ON,-1.9,ON,19.0,ON,9.1,ON,24.7,ON,-34.3,ON,21.7,ON,-32.4,ON,21.3,ON,16.6,ON,21.7,ON,-21.0,ON,4.3,ON,4.3,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,18.0,ON,18.0,ON,
3778,2021-06-15 10:36:21,24.7,ON,13.0,ON,22.7,ON,29.7,ON,23.8,ON,10.4,ON,23.7,ON,26.2,ON,23.2,ON,20.8,ON,16.5,ON,10.7,ON,23.0,ON,-1.4,ON,23.4,ON,-25.2,ON,21.7,ON,12.0,ON,24.4,ON,-19.4,ON,22.4,ON,-2.0,ON,19.6,ON,10.7,ON,25.4,ON,-32.0,ON,21.8,ON,-28.9,ON,21.5,ON,17.1,ON,21.9,ON,-19.0,ON,4.0,ON,4.0,ON,3.7,ON,3.7,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
3779,2021-06-15 10:52:58,24.4,ON,13.0,ON,23.4,ON,26.9,ON,23.7,ON,11.4,ON,23.6,ON,26.8,ON,23.2,ON,21.0,ON,16.4,ON,10.8,ON,22.9,ON,-1.0,ON,23.4,ON,-28.6,ON,21.8,ON,8.2,ON,24.2,ON,-21.6,ON,22.4,ON,-1.6,ON,19.9,ON,11.6,ON,25.9,ON,-30.3,ON,21.8,ON,-27.9,ON,21.6,ON,17.2,ON,21.8,ON,-17.7,ON,4.6,ON,4.6,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
3780,2021-06-15 11:09:33,24.4,ON,13.0,ON,22.8,ON,26.9,ON,23.4,ON,9.6,ON,23.7,ON,25.8,ON,23.3,ON,21.4,ON,16.5,ON,10.8,ON,22.9,ON,-1.5,ON,23.4,ON,-24.6,ON,21.9,ON,8.4,ON,24.1,ON,-19.1,ON,22.5,ON,-1.6,ON,20.1,ON,6.5,ON,26.3,ON,-38.1,ON,21.9,ON,-36.5,ON,21.6,ON,17.2,ON,21.8,ON,-23.8,ON,5.2,ON,5.2,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
3781,2021-06-15 11:26:07,25.0,ON,13.0,ON,22.8,ON,21.8,ON,23.3,ON,17.8,ON,23.5,ON,27.3,ON,23.3,ON,20.9,ON,23.5,ON,12.3,ON,23.0,ON,-1.5,ON,23.5,ON,-21.3,ON,22.0,ON,9.9,ON,24.0,ON,-18.3,ON,22.5,ON,-1.3,ON,20.3,ON,10.0,ON,24.6,ON,-33.2,ON,21.8,ON,-32.2,ON,21.8,ON,16.6,ON,21.9,ON,-21.5,ON,5.6,ON,5.6,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
3782,2021-06-15 11:42:40,24.0,ON,13.0,ON,23.2,ON,21.8,ON,23.3,ON,17.8,ON,23.7,ON,27.3,ON,24.3,ON,21.1,ON,23.6,ON,12.9,ON,23.2,ON,-1.2,ON,23.5,ON,-27.1,ON,22.1,ON,13.4,ON,23.9,ON,-16.3,ON,22.5,ON,-1.6,ON,23.7,ON,11.4,ON,24.7,ON,-29.1,ON,21.7,ON,-32.0,ON,21.9,ON,16.1,ON,22.1,ON,-12.6,ON,6.0,ON,6.0,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
3783,2021-06-15 11:59:33,24.9,ON,13.0,ON,22.3,ON,21.8,ON,23.4,ON,20.2,ON,23.5,ON,28.4,ON,23.7,ON,21.4,ON,23.6,ON,12.6,ON,23.2,ON,-1.2,ON,23.5,ON,-27.1,ON,22.2,ON,13.3,ON,23.8,ON,-16.5,ON,22.5,ON,-1.4,ON,23.6,ON,11.6,ON,24.7,ON,-28.8,ON,21.8,ON,-31.9,ON,21.9,ON,16.4,ON,22.1,ON,-13.2,ON,5.0,ON,5.0,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,17.1,ON,17.1,ON,
3784,2021-06-15 12:16:45,24.3,ON,13.0,ON,22.6,ON,21.9,ON,23.5,ON,18.4,ON,23.5,ON,28.2,ON,23.5,ON,21.8,ON,23.6,ON,12.7,ON,23.2,ON,-1.2,ON,23.5,ON,-26.9,ON,22.2,ON,13.5,ON,23.7,ON,-16.2,ON,22.5,ON,-1.2,ON,23.3,ON,11.7,ON,24.6,ON,-28.2,ON,21.9,ON,-31.3,ON,22.0,ON,17.2,ON,22.1,ON,-11.8,ON,4.0,ON,4.0,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
3785,2021-06-15 12:34:01,24.6,ON,13.0,ON,23.3,ON,21.8,ON,23.3,ON,19.9,ON,23.7,ON,27.0,ON,23.2,ON,21.2,ON,23.7,ON,12.2,ON,23.4,ON,-1.3,ON,23.6,ON,-24.8,ON,22.3,ON,13.5,ON,23.6,ON,-12.9,ON,22.5,ON,-0.8,ON,23.3,ON,15.3,ON,24.3,ON,-21.9,ON,21.8,ON,-25.9,ON,22.1,ON,17.6,ON,22.4,ON,-15.6,ON,4.8,ON,4.8,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
3786,2021-06-15 12:51:01,24.7,ON,13.0,ON,22.7,ON,23.3,ON,23.5,ON,18.4,ON,23.5,ON,29.1,ON,23.4,ON,21.4,ON,23.8,ON,12.9,ON,23.8,ON,-0.8,ON,23.7,ON,-34.0,ON,22.4,ON,13.3,ON,23.5,ON,-12.5,ON,22.6,ON,-0.8,ON,22.9,ON,12.5,ON,24.1,ON,-27.3,ON,22.0,ON,-33.1,ON,22.2,ON,17.0,ON,22.7,ON,-12.5,ON,5.4,ON,5.4,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
3787,2021-06-15 13:08:01,25.4,ON,13.0,ON,25.0,ON,23.9,ON,23.7,ON,20.4,ON,23.4,ON,26.3,ON,24.4,ON,21.3,ON,23.8,ON,12.1,ON,24.5,ON,-1.0,ON,23.9,ON,-28.8,ON,22.5,ON,13.6,ON,23.4,ON,-14.2,ON,22.6,ON,-1.0,ON,22.6,ON,12.0,ON,23.9,ON,-27.5,ON,22.0,ON,-33.9,ON,22.3,ON,17.5,ON,23.1,ON,-11.9,ON,5.9,ON,5.9,ON,4.6,ON,4.6,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
3788,2021-06-15 13:25:12,24.1,ON,13.0,ON,23.8,ON,23.3,ON,23.5,ON,19.2,ON,23.3,ON,25.6,ON,23.5,ON,21.7,ON,23.9,ON,12.0,ON,24.2,ON,-1.5,ON,24.0,ON,-24.6,ON,22.5,ON,13.7,ON,23.2,ON,-10.0,ON,22.7,ON,-1.1,ON,22.2,ON,8.8,ON,23.8,ON,-29.9,ON,21.9,ON,-36.9,ON,22.3,ON,17.6,ON,24.1,ON,-25.8,ON,5.0,ON,5.0,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
3789,2021-06-15 13:42:25,25.0,ON,13.0,ON,23.1,ON,23.0,ON,23.2,ON,19.5,ON,23.8,ON,27.5,ON,23.2,ON,21.5,ON,23.9,ON,11.9,ON,24.0,ON,-3.9,ON,24.0,ON,-35.1,ON,22.5,ON,13.6,ON,23.1,ON,-14.0,ON,22.8,ON,-1.4,ON,21.8,ON,10.0,ON,23.6,ON,-28.8,ON,21.9,ON,-32.2,ON,22.3,ON,16.7,ON,23.7,ON,-12.1,ON,4.0,ON,4.0,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
3790,2021-06-15 13:59:36,24.2,ON,13.0,ON,22.5,ON,23.9,ON,23.1,ON,20.2,ON,23.5,ON,17.6,ON,23.5,ON,21.3,ON,23.8,ON,11.9,ON,23.7,ON,-4.5,ON,23.9,ON,-32.4,ON,22.5,ON,13.0,ON,24.2,ON,-0.7,ON,22.7,ON,-1.6,ON,22.3,ON,12.0,ON,23.3,ON,-25.5,ON,22.0,ON,-32.6,ON,22.3,ON,16.2,ON,23.9,ON,-11.6,ON,4.9,ON,4.9,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.7,ON,17.6,ON,
3791,2021-06-15 14:16:34,24.6,ON,13.0,ON,22.5,ON,21.8,ON,23.1,ON,19.5,ON,23.5,ON,16.9,ON,23.3,ON,21.1,ON,23.8,ON,12.5,ON,23.6,ON,-3.9,ON,23.9,ON,-34.2,ON,22.5,ON,13.2,ON,25.7,ON,-14.6,ON,22.8,ON,-1.5,ON,22.5,ON,12.2,ON,23.0,ON,-25.0,ON,22.0,ON,-31.1,ON,22.3,ON,15.3,ON,23.9,ON,-10.2,ON,5.5,ON,5.5,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
3792,2021-06-15 14:33:32,26.0,ON,13.0,ON,22.6,ON,21.8,ON,23.1,ON,12.1,ON,23.6,ON,17.8,ON,23.1,ON,21.5,ON,23.8,ON,12.5,ON,23.5,ON,-3.6,ON,23.9,ON,-36.0,ON,22.5,ON,13.4,ON,26.1,ON,-17.0,ON,22.8,ON,-1.6,ON,22.5,ON,12.2,ON,22.9,ON,-25.3,ON,22.0,ON,-32.0,ON,22.3,ON,15.9,ON,24.1,ON,-11.3,ON,6.0,ON,6.0,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
3793,2021-06-15 14:50:35,24.0,ON,13.0,ON,22.2,ON,25.9,ON,23.7,ON,26.7,ON,23.6,ON,29.5,ON,23.6,ON,21.3,ON,23.9,ON,11.8,ON,24.5,ON,-2.0,ON,23.8,ON,-24.6,ON,22.6,ON,13.3,ON,26.0,ON,-8.6,ON,22.8,ON,-1.4,ON,22.5,ON,8.9,ON,22.4,ON,-25.6,ON,22.0,ON,-33.2,ON,22.4,ON,16.2,ON,24.1,ON,-19.7,ON,4.3,ON,4.3,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
3794,2021-06-15 15:07:32,23.3,ON,13.0,ON,23.3,ON,21.8,ON,23.7,ON,2.7,ON,23.2,ON,39.1,ON,23.4,ON,21.1,ON,23.8,ON,13.2,ON,24.3,ON,-0.5,ON,24.0,ON,-32.6,ON,22.7,ON,13.4,ON,26.6,ON,-19.4,ON,23.2,ON,-1.3,ON,22.5,ON,-2.2,ON,22.4,ON,-36.3,ON,22.2,ON,-41.8,ON,22.4,ON,15.8,ON,24.8,ON,-28.2,ON,4.7,ON,4.7,ON,4.1,ON,4.1,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
3795,2021-06-15 15:24:32,23.3,ON,13.0,ON,22.8,ON,21.8,ON,23.2,ON,2.7,ON,23.3,ON,40.2,ON,23.3,ON,21.7,ON,23.8,ON,12.9,ON,24.6,ON,-0.4,ON,24.3,ON,-32.8,ON,22.7,ON,13.4,ON,27.0,ON,-18.7,ON,23.6,ON,-1.3,ON,22.5,ON,-2.1,ON,22.3,ON,-35.9,ON,22.5,ON,-41.3,ON,22.5,ON,15.5,ON,24.7,ON,-30.5,ON,5.5,ON,5.5,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
3796,2021-06-15 15:41:29,23.6,ON,13.0,ON,22.7,ON,28.9,ON,23.2,ON,21.1,ON,23.8,ON,40.6,ON,23.5,ON,21.8,ON,23.9,ON,8.7,ON,24.9,ON,-4.9,ON,24.4,ON,-22.7,ON,22.7,ON,14.5,ON,27.1,ON,-8.0,ON,23.6,ON,-1.2,ON,22.5,ON,4.8,ON,22.2,ON,-27.6,ON,23.8,ON,-30.5,ON,22.5,ON,19.8,ON,24.7,ON,-21.0,ON,5.5,ON,5.5,ON,3.8,ON,3.8,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
3797,2021-06-15 15:58:32,23.9,ON,13.0,ON,23.4,ON,22.4,ON,23.8,ON,19.9,ON,23.4,ON,38.1,ON,23.3,ON,21.0,ON,23.9,ON,12.4,ON,24.5,ON,-0.8,ON,24.4,ON,-29.8,ON,22.7,ON,13.6,ON,27.3,ON,-15.2,ON,23.7,ON,-1.3,ON,22.5,ON,-0.6,ON,22.2,ON,-34.6,ON,24.8,ON,-37.7,ON,22.5,ON,16.0,ON,24.6,ON,-27.6,ON,3.9,ON,3.9,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
3798,2021-06-15 16:15:25,24.0,ON,13.0,ON,22.9,ON,24.9,ON,23.9,ON,19.7,ON,23.3,ON,38.8,ON,23.2,ON,21.5,ON,24.0,ON,12.6,ON,24.8,ON,-0.2,ON,24.5,ON,-34.6,ON,22.8,ON,13.5,ON,27.5,ON,-19.9,ON,23.7,ON,-1.6,ON,22.5,ON,-1.9,ON,22.1,ON,-37.3,ON,25.4,ON,-36.1,ON,22.5,ON,15.9,ON,24.8,ON,-25.9,ON,5.1,ON,5.1,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
3799,2021-06-15 16:32:27,25.7,ON,13.0,ON,23.8,ON,27.3,ON,23.2,ON,19.4,ON,23.7,ON,40.8,ON,23.5,ON,21.1,ON,24.2,ON,11.4,ON,25.1,ON,-1.9,ON,24.5,ON,-19.9,ON,22.8,ON,13.3,ON,27.5,ON,-5.1,ON,23.8,ON,-1.3,ON,22.6,ON,8.5,ON,21.9,ON,-24.5,ON,26.4,ON,-27.1,ON,22.6,ON,17.7,ON,25.5,ON,-18.3,ON,5.9,ON,5.9,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
3800,2021-06-15 16:49:20,25.1,ON,13.0,ON,23.2,ON,25.7,ON,24.1,ON,20.5,ON,23.7,ON,41.2,ON,23.3,ON,21.6,ON,24.1,ON,10.5,ON,24.4,ON,-2.0,ON,24.5,ON,-19.4,ON,22.8,ON,13.4,ON,27.3,ON,-4.0,ON,23.8,ON,-1.6,ON,22.5,ON,6.9,ON,21.9,ON,-25.7,ON,26.9,ON,-29.9,ON,22.6,ON,17.7,ON,25.5,ON,-10.9,ON,4.4,ON,4.4,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
3801,2021-06-15 17:06:14,24.4,ON,13.0,ON,22.5,ON,25.9,ON,23.5,ON,19.6,ON,23.5,ON,41.1,ON,23.5,ON,21.2,ON,24.1,ON,11.3,ON,24.8,ON,-1.5,ON,24.5,ON,-24.2,ON,22.9,ON,13.6,ON,27.0,ON,-1.4,ON,23.9,ON,-1.6,ON,22.6,ON,5.1,ON,22.0,ON,-30.5,ON,26.7,ON,-33.1,ON,22.6,ON,16.8,ON,25.3,ON,-14.9,ON,4.4,ON,4.4,ON,4.0,ON,4.0,ON,0.0,OFF,0.0,OFF,16.5,ON,16.5,ON,
3802,2021-06-15 17:23:12,24.2,ON,13.0,ON,23.5,ON,22.2,ON,23.6,ON,18.4,ON,23.5,ON,40.9,ON,23.4,ON,21.5,ON,24.2,ON,10.8,ON,24.4,ON,-1.3,ON,24.6,ON,-25.6,ON,22.9,ON,13.6,ON,27.0,ON,-4.9,ON,24.1,ON,-1.7,ON,22.5,ON,4.4,ON,21.9,ON,-31.2,ON,26.8,ON,-31.1,ON,22.6,ON,17.2,ON,25.5,ON,-22.4,ON,5.5,ON,5.5,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
3803,2021-06-15 17:40:07,24.2,ON,13.0,ON,23.3,ON,22.7,ON,23.3,ON,18.9,ON,23.7,ON,40.7,ON,23.5,ON,21.0,ON,24.2,ON,10.4,ON,24.2,ON,-1.3,ON,24.4,ON,-25.9,ON,22.9,ON,13.5,ON,26.9,ON,-1.9,ON,24.0,ON,-2.0,ON,22.5,ON,5.4,ON,21.7,ON,-28.9,ON,26.9,ON,-31.6,ON,22.5,ON,17.4,ON,25.9,ON,-22.5,ON,5.3,ON,5.3,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
3804,2021-06-15 17:56:57,24.2,ON,13.0,ON,23.0,ON,25.2,ON,23.7,ON,21.2,ON,23.4,ON,41.8,ON,23.2,ON,21.3,ON,24.1,ON,11.5,ON,24.0,ON,-1.4,ON,24.4,ON,-24.8,ON,22.8,ON,13.3,ON,27.5,ON,-3.3,ON,24.1,ON,-2.0,ON,22.4,ON,6.8,ON,21.6,ON,-28.0,ON,27.0,ON,-31.1,ON,22.5,ON,16.3,ON,25.5,ON,-22.5,ON,4.1,ON,4.1,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
3805,2021-06-15 18:13:49,24.4,ON,13.0,ON,22.8,ON,24.3,ON,23.4,ON,21.6,ON,23.0,ON,40.3,ON,23.5,ON,21.5,ON,24.2,ON,9.8,ON,23.7,ON,-5.1,ON,24.6,ON,-16.8,ON,22.8,ON,13.4,ON,30.4,ON,-1.0,ON,24.0,ON,-1.8,ON,22.6,ON,8.2,ON,21.5,ON,-22.4,ON,26.9,ON,-24.3,ON,22.6,ON,16.7,ON,25.5,ON,-16.5,ON,5.3,ON,5.3,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
3806,2021-06-15 18:30:37,24.5,ON,13.0,ON,22.5,ON,23.7,ON,23.1,ON,19.3,ON,23.7,ON,41.6,ON,23.4,ON,21.1,ON,24.6,ON,8.9,ON,23.4,ON,-5.0,ON,24.6,ON,-23.7,ON,22.8,ON,13.7,ON,30.9,ON,-3.2,ON,23.9,ON,-1.9,ON,22.7,ON,6.9,ON,21.3,ON,-24.0,ON,26.7,ON,-25.9,ON,22.7,ON,19.0,ON,25.4,ON,-18.0,ON,6.0,ON,6.0,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
3807,2021-06-15 18:47:20,24.7,ON,13.0,ON,23.2,ON,21.8,ON,23.2,ON,18.8,ON,23.8,ON,42.1,ON,23.2,ON,21.1,ON,24.2,ON,10.8,ON,23.2,ON,-3.9,ON,24.6,ON,-33.5,ON,22.8,ON,13.4,ON,30.9,ON,-12.8,ON,24.6,ON,-1.9,ON,22.6,ON,4.8,ON,21.9,ON,-31.2,ON,25.8,ON,-34.9,ON,22.6,ON,16.8,ON,25.1,ON,-16.1,ON,4.0,ON,4.0,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,18.0,ON,17.9,ON,
3808,2021-06-15 19:04:24,24.8,ON,13.0,ON,23.5,ON,21.8,ON,23.5,ON,18.4,ON,23.3,ON,39.7,ON,23.4,ON,21.4,ON,24.1,ON,10.4,ON,22.9,ON,-4.2,ON,24.5,ON,-31.3,ON,22.8,ON,13.5,ON,31.1,ON,-10.8,ON,24.8,ON,-1.9,ON,22.6,ON,4.8,ON,22.1,ON,-30.8,ON,24.9,ON,-39.0,ON,22.4,ON,17.0,ON,24.9,ON,-17.0,ON,4.4,ON,4.4,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,15.9,ON,15.9,ON,
3809,2021-06-15 19:21:50,24.8,ON,13.0,ON,23.0,ON,21.8,ON,23.7,ON,16.1,ON,23.1,ON,42.8,ON,24.1,ON,21.7,ON,24.1,ON,10.9,ON,22.9,ON,-5.1,ON,24.5,ON,-23.4,ON,22.8,ON,27.7,ON,30.7,ON,-1.2,ON,25.4,ON,-1.8,ON,22.9,ON,9.6,ON,22.2,ON,-21.7,ON,24.0,ON,-24.5,ON,22.5,ON,16.8,ON,24.9,ON,-8.2,ON,5.1,ON,5.1,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
3810,2021-06-15 19:38:40,25.9,ON,13.0,ON,22.6,ON,21.8,ON,23.9,ON,16.0,ON,23.5,ON,44.5,ON,23.4,ON,20.8,ON,24.2,ON,8.1,ON,22.9,ON,-4.4,ON,24.6,ON,-27.7,ON,22.8,ON,29.2,ON,30.1,ON,-4.6,ON,25.7,ON,-2.4,ON,23.1,ON,4.8,ON,22.3,ON,-27.7,ON,23.6,ON,-30.0,ON,22.5,ON,19.2,ON,24.9,ON,-12.9,ON,5.8,ON,5.8,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
3811,2021-06-15 19:55:36,26.2,ON,13.0,ON,22.8,ON,21.8,ON,23.7,ON,18.0,ON,23.5,ON,48.5,ON,23.3,ON,21.2,ON,24.1,ON,8.4,ON,22.8,ON,-4.6,ON,24.7,ON,-27.3,ON,22.9,ON,28.9,ON,29.6,ON,-4.3,ON,25.8,ON,-2.1,ON,23.2,ON,5.3,ON,22.5,ON,-26.9,ON,23.3,ON,-28.6,ON,22.5,ON,18.8,ON,24.9,ON,-12.2,ON,4.0,ON,4.0,ON,3.8,ON,3.8,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
3812,2021-06-15 20:12:36,25.5,ON,13.0,ON,23.3,ON,21.8,ON,23.6,ON,18.2,ON,23.7,ON,48.5,ON,23.3,ON,21.0,ON,24.1,ON,8.5,ON,22.7,ON,-4.7,ON,24.7,ON,-26.5,ON,22.8,ON,28.7,ON,28.8,ON,-4.1,ON,25.6,ON,-2.2,ON,23.1,ON,6.3,ON,22.6,ON,-25.3,ON,23.0,ON,-27.5,ON,22.3,ON,19.1,ON,24.8,ON,-12.1,ON,5.3,ON,5.3,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
3813,2021-06-15 20:29:29,25.4,ON,13.0,ON,22.4,ON,21.8,ON,23.7,ON,18.8,ON,23.7,ON,48.5,ON,23.3,ON,20.7,ON,24.0,ON,9.0,ON,22.5,ON,-4.7,ON,24.6,ON,-26.5,ON,22.8,ON,28.8,ON,28.4,ON,-3.7,ON,25.3,ON,-2.3,ON,23.2,ON,6.9,ON,22.5,ON,-25.2,ON,22.9,ON,-27.9,ON,22.3,ON,18.1,ON,24.7,ON,-10.3,ON,5.8,ON,5.8,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
3814,2021-06-15 20:46:20,25.4,ON,13.0,ON,23.0,ON,21.8,ON,23.2,ON,18.8,ON,23.8,ON,48.5,ON,23.3,ON,20.6,ON,24.0,ON,8.9,ON,22.5,ON,-4.7,ON,24.5,ON,-26.4,ON,22.7,ON,28.7,ON,28.1,ON,-4.0,ON,25.1,ON,-2.2,ON,23.1,ON,6.6,ON,22.4,ON,-25.0,ON,22.7,ON,-27.2,ON,22.3,ON,18.3,ON,24.6,ON,-10.8,ON,4.0,ON,4.0,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
3815,2021-06-15 21:03:17,26.4,ON,13.0,ON,23.3,ON,21.8,ON,23.1,ON,17.0,ON,23.9,ON,48.5,ON,23.2,ON,20.5,ON,24.0,ON,11.6,ON,22.4,ON,-2.9,ON,24.4,ON,-45.3,ON,22.7,ON,27.5,ON,28.4,ON,-20.9,ON,24.4,ON,-2.5,ON,22.9,ON,-1.2,ON,22.7,ON,-42.5,ON,22.6,ON,-38.2,ON,22.3,ON,15.3,ON,24.7,ON,-25.0,ON,5.1,ON,5.1,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
3816,2021-06-15 21:19:59,25.3,ON,13.0,ON,23.4,ON,21.8,ON,23.9,ON,18.3,ON,23.7,ON,48.5,ON,23.1,ON,20.5,ON,23.9,ON,12.0,ON,22.5,ON,-2.9,ON,24.3,ON,-45.2,ON,22.7,ON,27.3,ON,28.1,ON,-20.4,ON,24.1,ON,-2.4,ON,22.7,ON,-0.8,ON,22.8,ON,-42.0,ON,22.6,ON,-37.7,ON,22.3,ON,15.3,ON,24.7,ON,-24.6,ON,5.7,ON,5.7,ON,4.6,ON,4.7,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
3817,2021-06-15 21:36:41,24.9,ON,13.0,ON,23.0,ON,21.8,ON,23.7,ON,18.8,ON,23.3,ON,48.5,ON,23.2,ON,21.1,ON,24.0,ON,11.9,ON,22.5,ON,-2.9,ON,24.2,ON,-45.8,ON,22.6,ON,27.4,ON,27.8,ON,-21.2,ON,23.8,ON,-2.5,ON,22.7,ON,-1.2,ON,22.7,ON,-42.7,ON,22.4,ON,-38.6,ON,22.3,ON,15.3,ON,24.8,ON,-24.3,ON,4.9,ON,4.9,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,16.1,ON,16.1,ON,
3818,2021-06-15 21:53:20,24.1,ON,13.0,ON,23.2,ON,21.8,ON,23.1,ON,17.5,ON,23.5,ON,48.5,ON,23.7,ON,20.3,ON,23.9,ON,11.9,ON,22.4,ON,-2.8,ON,24.1,ON,-45.8,ON,22.6,ON,27.4,ON,27.4,ON,-21.1,ON,23.7,ON,-2.1,ON,22.5,ON,-1.4,ON,22.6,ON,-42.8,ON,22.3,ON,-38.6,ON,22.2,ON,15.6,ON,24.7,ON,-24.9,ON,4.0,ON,4.0,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
3819,2021-06-15 22:10:00,23.8,ON,13.0,ON,23.4,ON,21.8,ON,23.8,ON,18.7,ON,23.4,ON,48.5,ON,23.6,ON,20.4,ON,23.8,ON,11.5,ON,22.2,ON,-3.0,ON,24.0,ON,-45.6,ON,22.5,ON,27.5,ON,26.9,ON,-21.3,ON,23.6,ON,-2.4,ON,22.2,ON,-1.4,ON,22.4,ON,-42.8,ON,22.1,ON,-38.5,ON,22.1,ON,15.2,ON,24.6,ON,-24.5,ON,5.1,ON,5.1,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
3820,2021-06-15 22:26:45,23.5,ON,13.0,ON,23.4,ON,21.8,ON,23.1,ON,17.2,ON,23.5,ON,48.5,ON,23.4,ON,20.4,ON,23.7,ON,11.6,ON,22.1,ON,-2.8,ON,24.0,ON,-46.1,ON,22.4,ON,27.6,ON,26.6,ON,-20.9,ON,23.4,ON,-2.5,ON,22.1,ON,-1.9,ON,22.2,ON,-43.0,ON,22.0,ON,-38.7,ON,22.0,ON,15.6,ON,24.5,ON,-24.7,ON,5.6,ON,5.6,ON,5.0,ON,4.9,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
3821,2021-06-15 22:43:23,23.3,ON,13.0,ON,22.5,ON,21.8,ON,23.8,ON,19.2,ON,23.8,ON,48.5,ON,23.3,ON,20.7,ON,23.7,ON,10.8,ON,22.1,ON,-2.7,ON,23.9,ON,-46.4,ON,22.4,ON,28.0,ON,26.4,ON,-21.8,ON,23.3,ON,-2.7,ON,22.0,ON,-2.1,ON,22.1,ON,-43.7,ON,21.9,ON,-39.3,ON,22.0,ON,15.7,ON,24.5,ON,-25.8,ON,5.4,ON,5.4,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
3822,2021-06-15 22:59:52,23.1,ON,13.0,ON,23.1,ON,21.8,ON,23.7,ON,16.9,ON,23.6,ON,48.5,ON,23.2,ON,20.9,ON,23.7,ON,10.9,ON,22.1,ON,-2.8,ON,23.9,ON,-46.1,ON,22.3,ON,28.0,ON,26.1,ON,-21.7,ON,23.2,ON,-2.4,ON,21.9,ON,-2.2,ON,21.9,ON,-43.5,ON,22.0,ON,-39.3,ON,22.0,ON,16.1,ON,24.5,ON,-26.2,ON,4.0,ON,4.0,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
3823,2021-06-15 23:16:21,23.3,ON,13.0,ON,23.2,ON,21.8,ON,23.5,ON,18.6,ON,23.4,ON,48.5,ON,23.6,ON,20.9,ON,23.7,ON,10.4,ON,22.1,ON,-2.8,ON,23.9,ON,-46.1,ON,22.3,ON,27.9,ON,25.9,ON,-21.6,ON,23.1,ON,-2.3,ON,21.9,ON,-1.8,ON,21.8,ON,-43.4,ON,22.0,ON,-39.2,ON,22.0,ON,16.0,ON,24.5,ON,-25.7,ON,4.7,ON,4.7,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,16.4,ON,16.4,ON,
3824,2021-06-15 23:32:49,23.5,ON,13.0,ON,23.3,ON,21.8,ON,23.8,ON,18.6,ON,23.3,ON,48.5,ON,23.3,ON,20.4,ON,23.6,ON,10.2,ON,22.1,ON,-2.7,ON,23.8,ON,-46.2,ON,22.3,ON,28.1,ON,25.8,ON,-22.5,ON,23.1,ON,-2.4,ON,21.8,ON,-2.1,ON,21.6,ON,-43.6,ON,21.9,ON,-39.8,ON,22.0,ON,16.5,ON,24.6,ON,-25.6,ON,5.4,ON,5.4,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
3825,2021-06-15 23:49:16,23.7,ON,13.0,ON,23.5,ON,21.8,ON,23.9,ON,18.5,ON,23.8,ON,48.5,ON,23.4,ON,20.8,ON,23.6,ON,9.6,ON,22.1,ON,-2.7,ON,23.7,ON,-46.8,ON,22.2,ON,28.3,ON,25.6,ON,-22.4,ON,23.0,ON,-2.7,ON,21.8,ON,-3.1,ON,21.4,ON,-44.6,ON,21.9,ON,-41.3,ON,21.9,ON,17.0,ON,24.4,ON,-26.8,ON,6.0,ON,6.0,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
3826,2021-06-16 00:05:41,23.8,ON,13.0,ON,23.0,ON,21.8,ON,23.1,ON,17.0,ON,23.7,ON,48.5,ON,23.3,ON,20.6,ON,23.6,ON,8.8,ON,22.0,ON,-2.5,ON,23.7,ON,-47.5,ON,22.2,ON,28.7,ON,25.5,ON,-23.4,ON,23.0,ON,-2.5,ON,21.7,ON,-4.0,ON,21.2,ON,-45.2,ON,21.9,ON,-40.7,ON,21.9,ON,17.2,ON,24.5,ON,-27.9,ON,4.5,ON,4.5,ON,4.2,ON,4.2,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
3827,2021-06-16 00:22:05,23.9,ON,13.0,ON,23.1,ON,21.8,ON,23.5,ON,18.8,ON,23.5,ON,48.5,ON,23.1,ON,20.7,ON,23.5,ON,9.0,ON,22.0,ON,-2.5,ON,23.7,ON,-47.2,ON,22.1,ON,28.5,ON,25.3,ON,-23.5,ON,22.9,ON,-2.7,ON,21.6,ON,-3.6,ON,21.1,ON,-44.9,ON,22.0,ON,-40.3,ON,21.8,ON,17.1,ON,24.5,ON,-27.4,ON,4.2,ON,4.2,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
3828,2021-06-16 00:38:26,23.9,ON,13.0,ON,23.1,ON,21.8,ON,23.7,ON,18.7,ON,23.4,ON,48.5,ON,23.5,ON,20.5,ON,23.4,ON,9.9,ON,22.0,ON,-2.6,ON,23.7,ON,-46.7,ON,22.1,ON,28.1,ON,25.2,ON,-22.5,ON,22.8,ON,-2.5,ON,21.5,ON,-2.5,ON,21.0,ON,-44.0,ON,21.8,ON,-39.9,ON,21.7,ON,16.5,ON,24.4,ON,-27.1,ON,5.1,ON,5.1,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,16.7,ON,16.7,ON,
3829,2021-06-16 00:54:47,23.1,ON,13.0,ON,23.3,ON,21.8,ON,23.8,ON,18.9,ON,23.2,ON,48.5,ON,23.3,ON,20.6,ON,23.4,ON,9.9,ON,21.9,ON,-2.5,ON,23.6,ON,-47.3,ON,22.0,ON,28.3,ON,25.1,ON,-22.9,ON,22.8,ON,-2.5,ON,21.4,ON,-3.6,ON,20.9,ON,-44.9,ON,21.9,ON,-39.9,ON,21.7,ON,16.8,ON,24.4,ON,-26.1,ON,5.6,ON,5.6,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
3830,2021-06-16 01:11:06,23.6,ON,13.0,ON,22.9,ON,21.8,ON,23.8,ON,18.5,ON,23.7,ON,48.5,ON,24.2,ON,20.0,ON,23.4,ON,9.6,ON,21.8,ON,-2.6,ON,23.6,ON,-47.3,ON,22.0,ON,28.3,ON,24.9,ON,-23.1,ON,22.8,ON,-2.6,ON,21.4,ON,-3.2,ON,20.7,ON,-44.8,ON,21.9,ON,-40.0,ON,21.7,ON,16.9,ON,24.4,ON,-26.6,ON,5.7,ON,5.7,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
3831,2021-06-16 01:27:19,23.7,ON,13.0,ON,22.9,ON,21.8,ON,23.8,ON,18.1,ON,23.5,ON,48.5,ON,23.4,ON,20.1,ON,23.3,ON,9.2,ON,21.8,ON,-2.7,ON,23.6,ON,-47.1,ON,21.9,ON,28.5,ON,24.8,ON,-22.7,ON,22.8,ON,-2.6,ON,21.4,ON,-3.6,ON,20.6,ON,-44.7,ON,21.8,ON,-40.1,ON,21.7,ON,17.3,ON,24.4,ON,-26.9,ON,4.4,ON,4.4,ON,3.9,ON,3.9,ON,0.0,OFF,0.0,OFF,18.0,ON,18.0,ON,
3832,2021-06-16 01:43:35,23.7,ON,13.0,ON,22.9,ON,21.8,ON,23.8,ON,18.3,ON,23.4,ON,48.5,ON,23.4,ON,19.8,ON,23.3,ON,9.6,ON,21.9,ON,-2.7,ON,23.6,ON,-46.7,ON,22.0,ON,28.2,ON,24.7,ON,-22.7,ON,22.7,ON,-2.5,ON,21.3,ON,-3.0,ON,20.5,ON,-44.2,ON,21.9,ON,-40.1,ON,21.6,ON,16.9,ON,24.4,ON,-26.0,ON,4.1,ON,4.1,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
3833,2021-06-16 01:59:50,23.7,ON,13.0,ON,22.9,ON,21.8,ON,23.8,ON,18.3,ON,23.6,ON,48.5,ON,23.3,ON,19.8,ON,23.2,ON,8.7,ON,21.7,ON,-2.5,ON,23.6,ON,-48.1,ON,21.9,ON,28.7,ON,24.6,ON,-24.1,ON,22.6,ON,-2.8,ON,21.1,ON,-4.2,ON,20.4,ON,-45.8,ON,21.8,ON,-41.1,ON,21.5,ON,17.5,ON,24.2,ON,-27.5,ON,5.0,ON,5.0,ON,5.6,ON,5.6,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
3834,2021-06-16 02:16:05,23.7,ON,13.0,ON,23.0,ON,21.8,ON,23.8,ON,18.3,ON,23.5,ON,48.5,ON,24.4,ON,20.5,ON,23.1,ON,9.5,ON,21.5,ON,-2.7,ON,23.4,ON,-47.2,ON,21.8,ON,28.3,ON,24.5,ON,-22.8,ON,22.6,ON,-2.7,ON,20.9,ON,-3.2,ON,20.2,ON,-44.5,ON,21.8,ON,-39.9,ON,21.3,ON,16.2,ON,24.1,ON,-26.2,ON,5.5,ON,5.5,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
3835,2021-06-16 02:32:25,23.8,ON,13.0,ON,23.3,ON,21.8,ON,23.8,ON,18.4,ON,23.8,ON,48.5,ON,23.2,ON,19.9,ON,23.0,ON,9.9,ON,21.4,ON,-2.6,ON,23.4,ON,-47.3,ON,21.8,ON,28.3,ON,24.3,ON,-23.0,ON,22.6,ON,-2.6,ON,20.8,ON,-3.1,ON,20.1,ON,-44.6,ON,21.9,ON,-40.1,ON,21.3,ON,16.7,ON,24.1,ON,-27.1,ON,5.9,ON,5.9,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
3836,2021-06-16 02:48:38,23.8,ON,13.0,ON,23.5,ON,21.8,ON,23.8,ON,18.4,ON,23.7,ON,48.5,ON,23.4,ON,19.9,ON,23.0,ON,9.2,ON,21.4,ON,-2.7,ON,23.4,ON,-47.4,ON,21.7,ON,28.3,ON,24.2,ON,-22.9,ON,22.5,ON,-2.9,ON,20.8,ON,-3.6,ON,20.0,ON,-44.9,ON,21.9,ON,-39.7,ON,21.2,ON,16.8,ON,24.0,ON,-27.7,ON,5.1,ON,5.1,ON,4.0,ON,4.0,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
3837,2021-06-16 03:04:53,23.9,ON,13.0,ON,22.4,ON,21.8,ON,23.8,ON,18.8,ON,23.4,ON,48.5,ON,24.2,ON,20.2,ON,23.0,ON,9.5,ON,21.4,ON,-2.5,ON,23.3,ON,-47.2,ON,21.7,ON,28.2,ON,24.1,ON,-23.3,ON,22.5,ON,-2.8,ON,20.8,ON,-3.3,ON,19.9,ON,-44.7,ON,21.7,ON,-39.8,ON,21.2,ON,16.2,ON,24.0,ON,-26.3,ON,4.1,ON,4.1,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
3838,2021-06-16 03:21:09,23.1,ON,13.0,ON,22.9,ON,21.8,ON,23.8,ON,18.2,ON,23.3,ON,48.5,ON,23.4,ON,20.3,ON,23.0,ON,9.3,ON,21.4,ON,-2.7,ON,23.3,ON,-47.4,ON,21.6,ON,28.2,ON,24.0,ON,-23.8,ON,22.5,ON,-2.5,ON,20.7,ON,-3.6,ON,19.8,ON,-45.2,ON,21.9,ON,-39.7,ON,21.2,ON,16.6,ON,24.0,ON,-26.8,ON,4.5,ON,4.5,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
3839,2021-06-16 03:37:27,23.4,ON,13.0,ON,22.8,ON,21.8,ON,23.8,ON,18.0,ON,23.6,ON,48.5,ON,24.3,ON,20.6,ON,22.9,ON,8.9,ON,21.3,ON,-2.6,ON,23.3,ON,-47.4,ON,21.6,ON,28.4,ON,24.0,ON,-23.4,ON,22.4,ON,-2.9,ON,20.6,ON,-3.7,ON,19.7,ON,-44.9,ON,21.9,ON,-39.9,ON,21.1,ON,16.7,ON,24.0,ON,-27.8,ON,5.2,ON,5.2,ON,4.5,ON,4.5,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
3840,2021-06-16 03:53:42,23.4,ON,13.0,ON,22.9,ON,21.8,ON,23.7,ON,18.3,ON,23.4,ON,48.5,ON,23.2,ON,20.1,ON,22.9,ON,9.6,ON,21.2,ON,-2.6,ON,23.2,ON,-47.5,ON,21.5,ON,28.3,ON,24.0,ON,-23.6,ON,22.4,ON,-2.9,ON,20.4,ON,-3.7,ON,19.6,ON,-45.4,ON,21.9,ON,-39.9,ON,21.0,ON,16.7,ON,24.1,ON,-27.5,ON,5.6,ON,5.6,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
3841,2021-06-16 04:09:54,23.3,ON,13.0,ON,23.0,ON,21.8,ON,23.6,ON,18.3,ON,23.5,ON,48.5,ON,23.3,ON,20.1,ON,22.8,ON,7.8,ON,21.2,ON,-2.4,ON,23.1,ON,-48.7,ON,21.4,ON,28.7,ON,23.9,ON,-25.3,ON,22.3,ON,-3.0,ON,20.2,ON,-5.0,ON,19.5,ON,-46.7,ON,21.9,ON,-41.8,ON,21.0,ON,17.6,ON,23.9,ON,-28.3,ON,6.0,ON,6.0,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
3842,2021-06-16 04:26:09,23.3,ON,13.0,ON,23.2,ON,21.8,ON,23.9,ON,18.0,ON,23.6,ON,48.5,ON,24.2,ON,20.0,ON,22.7,ON,9.1,ON,21.1,ON,-2.5,ON,23.1,ON,-47.6,ON,21.3,ON,28.1,ON,23.8,ON,-23.6,ON,22.3,ON,-3.3,ON,19.9,ON,-3.8,ON,19.4,ON,-45.3,ON,21.9,ON,-40.1,ON,20.9,ON,16.5,ON,23.9,ON,-26.4,ON,4.8,ON,4.8,ON,4.9,ON,4.9,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
3843,2021-06-16 04:42:24,23.3,ON,13.0,ON,23.2,ON,21.8,ON,23.5,ON,18.1,ON,23.3,ON,48.5,ON,23.2,ON,19.7,ON,22.6,ON,9.3,ON,21.0,ON,-2.6,ON,23.1,ON,-47.5,ON,21.2,ON,28.2,ON,23.7,ON,-23.5,ON,22.2,ON,-3.2,ON,19.5,ON,-3.4,ON,19.2,ON,-45.1,ON,21.9,ON,-39.9,ON,20.8,ON,16.2,ON,23.9,ON,-27.6,ON,4.0,ON,4.0,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
3844,2021-06-16 04:58:40,23.4,ON,13.0,ON,23.3,ON,21.8,ON,23.8,ON,18.0,ON,23.6,ON,48.5,ON,23.3,ON,20.1,ON,22.6,ON,9.3,ON,21.0,ON,-2.6,ON,23.0,ON,-47.7,ON,21.2,ON,28.2,ON,23.6,ON,-23.2,ON,22.2,ON,-3.2,ON,19.2,ON,-3.6,ON,19.2,ON,-45.2,ON,21.8,ON,-39.7,ON,20.7,ON,16.1,ON,23.8,ON,-26.7,ON,4.6,ON,4.6,ON,3.5,ON,3.5,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
3845,2021-06-16 05:14:52,23.4,ON,13.0,ON,23.2,ON,21.8,ON,23.4,ON,18.4,ON,23.2,ON,48.5,ON,24.2,ON,20.2,ON,22.5,ON,9.4,ON,20.9,ON,-2.7,ON,23.0,ON,-47.6,ON,21.1,ON,28.2,ON,23.4,ON,-23.4,ON,22.1,ON,-3.0,ON,19.0,ON,-3.3,ON,19.0,ON,-45.2,ON,21.8,ON,-39.1,ON,20.6,ON,15.7,ON,23.7,ON,-27.1,ON,5.2,ON,5.2,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,16.9,ON,16.9,ON,
3846,2021-06-16 05:31:05,23.5,ON,13.0,ON,23.3,ON,21.7,ON,23.9,ON,18.3,ON,23.6,ON,48.5,ON,23.3,ON,19.8,ON,22.4,ON,9.6,ON,20.8,ON,-2.9,ON,23.0,ON,-45.6,ON,21.0,ON,27.9,ON,23.3,ON,-17.1,ON,22.1,ON,-3.2,ON,19.5,ON,-1.7,ON,18.9,ON,-42.2,ON,21.8,ON,-37.0,ON,20.5,ON,15.0,ON,23.7,ON,-25.3,ON,5.6,ON,5.6,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,16.6,ON,16.6,ON,
3847,2021-06-16 05:47:18,23.6,ON,13.0,ON,22.4,ON,25.9,ON,23.8,ON,21.2,ON,23.4,ON,48.5,ON,24.2,ON,20.1,ON,22.4,ON,8.5,ON,20.7,ON,-2.7,ON,23.0,ON,-46.6,ON,21.0,ON,28.3,ON,23.2,ON,-27.0,ON,22.0,ON,-3.2,ON,19.6,ON,-2.9,ON,18.8,ON,-43.8,ON,21.8,ON,-41.1,ON,20.5,ON,16.6,ON,23.6,ON,-29.3,ON,6.0,ON,6.0,ON,3.7,ON,3.7,ON,0.0,OFF,0.0,OFF,15.9,ON,15.9,ON,
3848,2021-06-16 06:03:08,23.7,ON,13.0,ON,22.4,ON,21.8,ON,23.6,ON,20.5,ON,23.5,ON,48.5,ON,23.2,ON,19.7,ON,22.3,ON,9.4,ON,20.7,ON,-2.4,ON,22.9,ON,-47.0,ON,20.9,ON,28.0,ON,23.4,ON,-27.4,ON,22.1,ON,-3.2,ON,19.7,ON,-5.2,ON,18.8,ON,-45.7,ON,21.7,ON,-47.8,ON,20.5,ON,16.3,ON,23.7,ON,-37.3,ON,5.3,ON,5.3,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
3849,2021-06-16 06:18:59,23.7,ON,13.0,ON,22.5,ON,21.7,ON,23.6,ON,20.5,ON,23.3,ON,48.5,ON,23.5,ON,19.7,ON,22.3,ON,8.6,ON,20.7,ON,-2.5,ON,22.9,ON,-46.8,ON,20.9,ON,28.4,ON,24.7,ON,-27.8,ON,22.1,ON,-3.0,ON,19.7,ON,-5.2,ON,18.7,ON,-45.4,ON,21.8,ON,-47.8,ON,20.4,ON,16.8,ON,23.8,ON,-36.9,ON,4.4,ON,4.4,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
3850,2021-06-16 06:35:00,23.8,ON,13.0,ON,22.6,ON,21.9,ON,23.4,ON,21.0,ON,23.4,ON,48.5,ON,23.2,ON,19.7,ON,22.3,ON,8.4,ON,20.7,ON,-2.9,ON,23.0,ON,-42.8,ON,20.9,ON,28.4,ON,25.7,ON,-23.1,ON,22.4,ON,-3.2,ON,20.5,ON,0.0,ON,18.6,ON,-38.2,ON,21.9,ON,-37.2,ON,20.5,ON,16.4,ON,24.1,ON,-28.7,ON,4.0,ON,4.0,ON,5.9,ON,5.9,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
3851,2021-06-16 06:51:04,23.9,ON,13.0,ON,22.8,ON,22.1,ON,23.9,ON,20.1,ON,23.8,ON,48.5,ON,23.6,ON,20.0,ON,22.4,ON,7.8,ON,20.7,ON,-3.1,ON,23.0,ON,-41.6,ON,20.9,ON,28.9,ON,26.3,ON,-22.0,ON,22.6,ON,-3.3,ON,20.6,ON,-0.9,ON,18.6,ON,-38.4,ON,21.8,ON,-41.8,ON,20.5,ON,17.2,ON,23.8,ON,-30.9,ON,4.5,ON,4.5,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
3852,2021-06-16 07:07:05,23.1,ON,13.0,ON,23.1,ON,22.6,ON,23.9,ON,19.1,ON,23.5,ON,48.5,ON,23.1,ON,19.8,ON,22.4,ON,7.9,ON,20.8,ON,-3.2,ON,23.0,ON,-41.0,ON,20.9,ON,29.0,ON,26.6,ON,-21.5,ON,22.8,ON,-2.9,ON,20.6,ON,-0.5,ON,18.6,ON,-38.1,ON,21.8,ON,-41.5,ON,20.6,ON,18.1,ON,23.8,ON,-31.0,ON,5.2,ON,5.2,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
3853,2021-06-16 07:23:18,23.4,ON,13.0,ON,23.3,ON,23.0,ON,23.1,ON,19.7,ON,23.5,ON,48.5,ON,23.5,ON,20.3,ON,22.6,ON,13.3,ON,20.9,ON,-5.5,ON,23.0,ON,-25.2,ON,21.0,ON,26.8,ON,26.2,ON,-6.5,ON,22.8,ON,-2.7,ON,20.6,ON,9.0,ON,18.6,ON,-24.7,ON,21.9,ON,-29.1,ON,20.7,ON,16.1,ON,23.9,ON,-19.9,ON,5.5,ON,5.5,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
3854,2021-06-16 07:39:39,23.6,ON,13.0,ON,22.7,ON,23.7,ON,23.6,ON,20.8,ON,23.6,ON,48.5,ON,23.7,ON,20.2,ON,22.6,ON,12.7,ON,21.0,ON,-3.4,ON,23.1,ON,-39.5,ON,21.1,ON,27.1,ON,25.8,ON,-19.7,ON,22.9,ON,-2.7,ON,20.7,ON,2.3,ON,18.6,ON,-35.5,ON,21.8,ON,-40.1,ON,20.8,ON,14.1,ON,23.8,ON,-28.2,ON,5.9,ON,5.9,ON,4.0,ON,4.1,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
3855,2021-06-16 07:56:02,23.8,ON,13.0,ON,22.7,ON,22.5,ON,23.1,ON,17.4,ON,23.7,ON,48.5,ON,23.5,ON,20.1,ON,22.7,ON,12.3,ON,21.2,ON,-3.6,ON,23.1,ON,-36.7,ON,21.2,ON,27.8,ON,25.6,ON,-16.6,ON,22.7,ON,-2.2,ON,20.8,ON,3.5,ON,18.7,ON,-32.7,ON,22.0,ON,-37.1,ON,21.0,ON,14.7,ON,24.8,ON,-24.6,ON,6.0,ON,6.0,ON,5.4,ON,5.4,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
3856,2021-06-16 08:12:29,23.4,ON,13.0,ON,23.1,ON,23.0,ON,23.3,ON,17.6,ON,23.5,ON,48.5,ON,23.5,ON,20.7,ON,22.8,ON,12.1,ON,21.3,ON,-3.4,ON,23.1,ON,-39.5,ON,21.5,ON,27.8,ON,25.4,ON,-19.9,ON,22.9,ON,-2.0,ON,20.9,ON,1.1,ON,18.8,ON,-36.8,ON,21.9,ON,-40.7,ON,21.2,ON,15.6,ON,24.8,ON,-28.5,ON,5.2,ON,5.2,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,16.8,ON,16.8,ON,
3857,2021-06-16 08:28:57,23.3,ON,13.0,ON,23.0,ON,24.3,ON,23.5,ON,20.8,ON,23.6,ON,48.5,ON,23.5,ON,20.7,ON,22.9,ON,13.8,ON,21.2,ON,-3.4,ON,23.1,ON,-39.4,ON,21.6,ON,27.5,ON,25.3,ON,-19.8,ON,23.0,ON,-1.8,ON,21.0,ON,3.3,ON,18.9,ON,-35.1,ON,22.0,ON,-34.9,ON,21.3,ON,14.8,ON,24.3,ON,-25.3,ON,6.3,ON,6.3,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,16.3,ON,16.3,ON,
3858,2021-06-16 08:45:21,24.0,ON,13.0,ON,22.7,ON,25.4,ON,23.7,ON,17.9,ON,23.2,ON,48.5,ON,23.4,ON,21.0,ON,23.1,ON,14.5,ON,21.3,ON,-4.0,ON,23.2,ON,-33.2,ON,21.8,ON,27.2,ON,26.0,ON,-12.5,ON,23.2,ON,-1.6,ON,21.0,ON,7.3,ON,19.0,ON,-29.0,ON,22.3,ON,-33.7,ON,21.4,ON,14.9,ON,26.3,ON,-13.1,ON,4.6,ON,4.6,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,16.0,ON,16.0,ON,
3859,2021-06-16 09:01:58,23.1,ON,13.0,ON,23.0,ON,22.0,ON,23.4,ON,18.2,ON,23.3,ON,48.5,ON,23.4,ON,21.2,ON,23.3,ON,12.6,ON,21.6,ON,-4.4,ON,23.3,ON,-28.6,ON,21.9,ON,28.3,ON,26.2,ON,-7.8,ON,23.0,ON,-1.6,ON,21.2,ON,8.8,ON,19.1,ON,-25.2,ON,22.6,ON,-26.1,ON,21.7,ON,16.4,ON,25.4,ON,-15.1,ON,5.1,ON,5.1,ON,4.6,ON,4.6,ON,0.0,OFF,0.0,OFF,16.2,ON,16.2,ON,
3860,2021-06-16 09:18:36,24.0,ON,13.0,ON,23.2,ON,21.9,ON,23.2,ON,2.8,ON,23.2,ON,48.5,ON,23.5,ON,21.6,ON,23.4,ON,12.1,ON,21.6,ON,-4.6,ON,23.4,ON,-28.7,ON,22.1,ON,28.3,ON,26.4,ON,-7.9,ON,22.9,ON,-1.4,ON,21.4,ON,8.9,ON,19.0,ON,-24.9,ON,23.1,ON,-27.9,ON,21.8,ON,16.6,ON,24.8,ON,-8.9,ON,5.9,ON,5.9,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
3861,2021-06-16 09:35:16,23.3,ON,13.0,ON,22.4,ON,21.8,ON,24.9,ON,15.9,ON,23.3,ON,48.6,ON,23.5,ON,21.3,ON,23.6,ON,13.1,ON,21.7,ON,-5.3,ON,23.5,ON,-21.4,ON,22.2,ON,28.2,ON,26.2,ON,-0.4,ON,23.1,ON,-1.1,ON,21.4,ON,11.4,ON,19.2,ON,-20.5,ON,23.3,ON,-21.6,ON,21.9,ON,17.0,ON,24.6,ON,-10.0,ON,5.2,ON,5.2,ON,4.8,ON,4.8,ON,0.0,OFF,0.0,OFF,17.7,ON,17.7,ON,
3862,2021-06-16 09:51:47,23.4,ON,13.0,ON,22.9,ON,21.8,ON,25.0,ON,16.1,ON,23.7,ON,48.6,ON,23.6,ON,21.8,ON,23.8,ON,14.0,ON,21.8,ON,-4.7,ON,23.6,ON,-26.8,ON,22.4,ON,28.0,ON,26.6,ON,-6.0,ON,23.3,ON,-0.7,ON,21.6,ON,10.9,ON,19.3,ON,-23.3,ON,23.8,ON,-24.2,ON,22.2,ON,16.2,ON,24.7,ON,-12.6,ON,4.3,ON,4.3,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,17.9,ON,17.9,ON,
3863,2021-06-16 10:08:17,24.1,ON,13.0,ON,23.4,ON,21.8,ON,24.2,ON,2.7,ON,23.6,ON,48.6,ON,23.7,ON,21.7,ON,23.9,ON,14.2,ON,22.0,ON,-4.8,ON,23.7,ON,-26.9,ON,22.6,ON,28.1,ON,26.9,ON,-6.1,ON,23.4,ON,-0.6,ON,21.7,ON,10.7,ON,19.4,ON,-23.1,ON,23.9,ON,-27.2,ON,22.3,ON,16.4,ON,25.1,ON,-6.9,ON,4.0,ON,4.0,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
3864,2021-06-16 10:24:52,23.4,ON,13.0,ON,22.3,ON,23.0,ON,23.7,ON,7.6,ON,23.7,ON,48.6,ON,23.8,ON,21.8,ON,24.1,ON,13.5,ON,22.0,ON,-5.4,ON,23.8,ON,-20.9,ON,22.8,ON,28.6,ON,27.0,ON,0.9,ON,23.5,ON,-0.6,ON,21.9,ON,12.0,ON,19.5,ON,-19.3,ON,23.5,ON,-27.2,ON,22.5,ON,17.5,ON,24.9,ON,-4.1,ON,4.4,ON,4.4,ON,4.7,ON,4.7,ON,0.0,OFF,0.0,OFF,17.8,ON,17.8,ON,
3865,2021-06-16 10:41:21,23.4,ON,13.0,ON,23.5,ON,22.3,ON,23.6,ON,4.1,ON,23.4,ON,48.6,ON,23.9,ON,21.8,ON,24.3,ON,12.4,ON,22.9,ON,-3000.0,ON,24.2,ON,-15.1,ON,22.9,ON,28.6,ON,27.2,ON,0.0,ON,23.2,ON,-0.7,ON,22.1,ON,11.0,ON,19.6,ON,-20.1,ON,23.6,ON,-22.7,ON,22.7,ON,17.8,ON,24.9,ON,-10.6,ON,5.1,ON,5.1,ON,5.5,ON,5.5,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
3866,2021-06-16 10:57:49,24.2,ON,13.0,ON,22.7,ON,23.9,ON,23.7,ON,5.5,ON,23.4,ON,48.6,ON,24.0,ON,21.8,ON,24.4,ON,11.8,ON,23.1,ON,-5.5,ON,24.3,ON,-15.0,ON,23.0,ON,28.6,ON,27.0,ON,-0.3,ON,23.2,ON,-1.0,ON,22.1,ON,11.0,ON,19.7,ON,-20.1,ON,24.0,ON,-21.5,ON,22.8,ON,17.6,ON,25.0,ON,-9.2,ON,5.4,ON,5.4,ON,4.3,ON,4.3,ON,0.0,OFF,0.0,OFF,17.6,ON,17.6,ON,
3867,2021-06-16 11:14:22,23.2,ON,13.0,ON,22.5,ON,24.0,ON,23.7,ON,5.7,ON,23.3,ON,48.6,ON,24.1,ON,22.0,ON,24.5,ON,12.6,ON,23.0,ON,-5.5,ON,24.5,ON,-14.5,ON,23.2,ON,28.4,ON,27.0,ON,0.2,ON,23.1,ON,-0.9,ON,22.3,ON,11.3,ON,19.7,ON,-20.1,ON,24.2,ON,-26.8,ON,23.0,ON,17.8,ON,25.2,ON,-5.3,ON,5.7,ON,5.7,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
3868,2021-06-16 11:30:55,23.3,ON,13.0,ON,22.2,ON,23.4,ON,23.6,ON,5.1,ON,23.2,ON,48.6,ON,24.1,ON,21.9,ON,24.6,ON,12.9,ON,23.0,ON,-2.7,ON,24.6,ON,-14.3,ON,23.2,ON,28.0,ON,27.8,ON,0.6,ON,23.2,ON,-1.0,ON,22.4,ON,11.6,ON,19.8,ON,-19.6,ON,24.4,ON,-21.5,ON,23.1,ON,17.0,ON,25.2,ON,-10.0,ON,5.9,ON,5.9,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
3869,2021-06-16 11:47:26,24.2,ON,13.0,ON,22.7,ON,30.3,ON,23.2,ON,13.1,ON,23.4,ON,48.6,ON,24.0,ON,21.9,ON,24.6,ON,12.7,ON,22.8,ON,-5.3,ON,24.6,ON,-21.9,ON,23.3,ON,28.0,ON,28.2,ON,0.5,ON,23.2,ON,-0.8,ON,22.5,ON,11.9,ON,19.9,ON,-19.4,ON,24.5,ON,-20.3,ON,23.1,ON,16.4,ON,25.1,ON,-9.9,ON,5.6,ON,5.6,ON,4.1,ON,4.1,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
3870,2021-06-16 12:04:01,23.3,ON,13.0,ON,22.9,ON,30.6,ON,23.5,ON,13.4,ON,23.5,ON,48.6,ON,23.9,ON,22.1,ON,24.7,ON,13.1,ON,22.7,ON,-5.3,ON,24.6,ON,-21.6,ON,23.3,ON,27.8,ON,28.5,ON,0.9,ON,23.4,ON,-1.2,ON,22.5,ON,11.7,ON,19.9,ON,-19.3,ON,23.6,ON,-25.9,ON,23.1,ON,16.0,ON,25.2,ON,-5.0,ON,4.2,ON,4.2,ON,5.3,ON,5.3,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
3871,2021-06-16 12:20:32,23.7,ON,13.0,ON,23.4,ON,30.5,ON,23.9,ON,13.2,ON,23.4,ON,48.6,ON,23.9,ON,22.1,ON,24.6,ON,12.0,ON,22.5,ON,-5.2,ON,24.7,ON,-22.6,ON,23.4,ON,28.5,ON,29.0,ON,-0.2,ON,23.5,ON,-1.5,ON,22.5,ON,10.7,ON,19.9,ON,-20.7,ON,23.2,ON,-27.4,ON,23.1,ON,17.4,ON,25.1,ON,-5.7,ON,4.3,ON,4.3,ON,5.8,ON,5.7,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
3872,2021-06-16 12:37:04,23.6,ON,13.0,ON,22.8,ON,31.5,ON,23.6,ON,14.2,ON,23.5,ON,48.6,ON,24.1,ON,21.9,ON,24.7,ON,14.3,ON,22.4,ON,-3.3,ON,24.9,ON,-39.5,ON,23.5,ON,27.6,ON,29.1,ON,-20.8,ON,23.5,ON,-0.8,ON,22.5,ON,13.3,ON,19.9,ON,-17.9,ON,26.4,ON,-24.1,ON,23.2,ON,15.8,ON,25.3,ON,-3.5,ON,4.4,ON,4.4,ON,5.1,ON,5.1,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
3873,2021-06-16 12:53:36,23.4,ON,13.0,ON,23.0,ON,30.4,ON,23.6,ON,13.1,ON,23.8,ON,48.6,ON,24.4,ON,22.0,ON,24.8,ON,14.2,ON,22.5,ON,-3.2,ON,26.6,ON,-41.1,ON,23.6,ON,27.8,ON,29.2,ON,-22.5,ON,23.8,ON,-0.7,ON,22.8,ON,12.8,ON,20.1,ON,-18.4,ON,29.3,ON,-25.8,ON,23.4,ON,16.9,ON,25.4,ON,-3.6,ON,4.5,ON,4.5,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
3874,2021-06-16 13:10:02,23.7,ON,13.0,ON,22.4,ON,26.8,ON,23.4,ON,20.3,ON,23.2,ON,48.6,ON,24.5,ON,22.3,ON,24.9,ON,14.0,ON,22.4,ON,-2.8,ON,27.1,ON,-36.8,ON,23.8,ON,27.9,ON,29.2,ON,-16.9,ON,23.9,ON,-0.7,ON,22.8,ON,12.8,ON,20.2,ON,-18.2,ON,30.3,ON,-25.1,ON,23.5,ON,16.0,ON,25.4,ON,-3.0,ON,4.7,ON,4.7,ON,5.2,ON,5.2,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
3875,2021-06-16 13:26:32,23.4,ON,13.0,ON,25.8,ON,21.8,ON,23.3,ON,2.7,ON,23.8,ON,48.6,ON,24.5,ON,22.3,ON,25.1,ON,14.5,ON,22.6,ON,-4.0,ON,26.3,ON,-35.8,ON,23.9,ON,27.6,ON,28.6,ON,-11.5,ON,24.0,ON,-0.7,ON,23.1,ON,13.4,ON,20.3,ON,-17.6,ON,28.4,ON,-23.6,ON,23.9,ON,15.6,ON,25.6,ON,-3.9,ON,4.8,ON,4.8,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
3876,2021-06-16 13:43:00,24.0,ON,13.0,ON,24.1,ON,21.8,ON,23.7,ON,2.7,ON,23.3,ON,48.6,ON,24.4,ON,22.0,ON,25.2,ON,16.0,ON,22.5,ON,-3.1,ON,25.8,ON,-43.1,ON,24.0,ON,26.8,ON,28.3,ON,-18.2,ON,24.3,ON,-0.9,ON,23.1,ON,10.7,ON,20.3,ON,-24.4,ON,27.1,ON,-31.0,ON,23.9,ON,14.7,ON,25.7,ON,-8.8,ON,5.1,ON,5.1,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,17.1,ON,17.2,ON,
3877,2021-06-16 13:59:31,23.3,ON,13.0,ON,23.5,ON,22.1,ON,23.3,ON,2.7,ON,23.8,ON,48.6,ON,24.5,ON,22.0,ON,25.2,ON,14.8,ON,22.5,ON,-2.8,ON,25.6,ON,-44.7,ON,24.0,ON,27.5,ON,28.1,ON,-19.9,ON,24.4,ON,-0.7,ON,23.2,ON,9.8,ON,20.4,ON,-25.1,ON,26.3,ON,-31.8,ON,23.9,ON,15.7,ON,25.7,ON,-10.6,ON,5.1,ON,5.1,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
3878,2021-06-16 14:16:11,23.4,ON,13.0,ON,22.9,ON,27.7,ON,23.1,ON,22.4,ON,23.7,ON,48.6,ON,24.5,ON,22.3,ON,25.4,ON,15.6,ON,22.6,ON,-3.0,ON,25.5,ON,-43.6,ON,24.1,ON,27.2,ON,28.1,ON,-18.6,ON,24.4,ON,-0.5,ON,23.3,ON,10.5,ON,20.5,ON,-24.3,ON,25.8,ON,-30.8,ON,24.1,ON,15.1,ON,25.8,ON,-8.9,ON,5.2,ON,5.2,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,17.0,ON,17.0,ON,
3879,2021-06-16 14:32:54,23.8,ON,13.0,ON,22.3,ON,28.2,ON,23.1,ON,22.8,ON,23.4,ON,48.6,ON,24.5,ON,21.7,ON,25.3,ON,13.8,ON,22.5,ON,-2.7,ON,25.4,ON,-45.5,ON,24.2,ON,27.3,ON,27.8,ON,-21.6,ON,24.4,ON,-0.7,ON,23.2,ON,8.8,ON,20.5,ON,-26.1,ON,25.3,ON,-32.6,ON,24.0,ON,16.1,ON,25.7,ON,-10.8,ON,5.4,ON,5.4,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.2,ON,17.2,ON,
3880,2021-06-16 14:49:37,23.0,ON,13.0,ON,22.6,ON,25.9,ON,23.8,ON,23.2,ON,23.3,ON,48.6,ON,24.1,ON,21.7,ON,25.1,ON,12.7,ON,22.1,ON,-2.9,ON,25.2,ON,-44.8,ON,23.9,ON,27.3,ON,27.4,ON,-19.6,ON,24.0,ON,-1.5,ON,22.8,ON,12.9,ON,20.4,ON,-19.0,ON,24.7,ON,-25.0,ON,23.5,ON,15.4,ON,25.5,ON,-3.7,ON,5.8,ON,5.8,ON,5.0,ON,5.0,ON,0.0,OFF,0.0,OFF,17.3,ON,17.3,ON,
3881,2021-06-16 15:06:15,24.1,ON,13.0,ON,22.9,ON,23.4,ON,23.1,ON,20.7,ON,23.5,ON,48.6,ON,23.9,ON,20.8,ON,24.8,ON,12.2,ON,21.8,ON,-2.8,ON,25.1,ON,-45.5,ON,23.6,ON,27.3,ON,27.1,ON,-21.5,ON,23.7,ON,-1.6,ON,22.4,ON,12.2,ON,20.1,ON,-19.8,ON,24.2,ON,-25.3,ON,23.1,ON,15.7,ON,25.3,ON,-5.4,ON,5.7,ON,5.7,ON,5.8,ON,5.8,ON,0.0,OFF,0.0,OFF,17.4,ON,17.4,ON,
3882,2021-06-16 15:22:42,23.0,ON,13.0,ON,23.4,ON,21.8,ON,23.7,ON,19.5,ON,23.5,ON,48.6,ON,23.7,ON,21.4,ON,24.9,ON,9.3,ON,21.6,ON,-4.2,ON,25.0,ON,-36.0,ON,23.5,ON,28.8,ON,26.7,ON,-3.0,ON,23.7,ON,-1.8,ON,22.1,ON,9.4,ON,20.0,ON,-22.1,ON,23.8,ON,-27.7,ON,23.0,ON,18.3,ON,25.1,ON,-8.1,ON,4.9,ON,4.9,ON,4.4,ON,4.4,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
3883,2021-06-16 15:39:11,24.1,ON,13.0,ON,22.9,ON,27.6,ON,23.6,ON,23.3,ON,23.4,ON,48.6,ON,23.8,ON,21.2,ON,24.8,ON,9.3,ON,21.6,ON,-5.2,ON,25.1,ON,-17.8,ON,23.3,ON,28.8,ON,26.4,ON,-3.2,ON,23.5,ON,-1.9,ON,21.9,ON,9.4,ON,19.9,ON,-22.6,ON,23.5,ON,-27.7,ON,22.9,ON,18.5,ON,25.2,ON,-7.7,ON,4.3,ON,4.3,ON,5.7,ON,5.7,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
3884,2021-06-16 15:55:39,23.0,ON,13.0,ON,22.6,ON,27.3,ON,23.2,ON,21.9,ON,23.8,ON,48.6,ON,23.7,ON,21.1,ON,24.7,ON,9.6,ON,21.4,ON,-5.1,ON,25.1,ON,-17.5,ON,23.3,ON,28.7,ON,26.2,ON,-2.7,ON,23.3,ON,-1.9,ON,22.0,ON,9.6,ON,19.8,ON,-22.5,ON,23.3,ON,-28.3,ON,22.9,ON,18.3,ON,25.1,ON,-8.6,ON,4.0,ON,4.0,ON,3.5,ON,3.5,ON,0.0,OFF,0.0,OFF,17.5,ON,17.5,ON,
